time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.845844566822052,0.3601698279380798,0.3262049555778503,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.962452232837677,0.5214595198631287,0.4950723946094513,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.6155356168746948,0.4174854457378387,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8753534555435181,0.400382786989212,0.3812104761600494,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6655011773109436,0.1727385222911834,0.7908895611763,284.94110107421875,284.95001220703125,304.2503356933594,297.543212890625,300.4888000488281,297.2494506835937,284.940185546875,1.0,0.5474488139152527,0.9996524453163148,0.9996524453163148,0.9973055124282836,1.0,-2.8946127891540527,1.3349661827087402,1.5596466064453125,0.6741306185722351,0.9361987709999084,0.9361987709999084,0.0,139.8028564453125,122.0,76913.1796875,0.0,2068.470458984375,1.0,278.1499938964844,282.96551513671875,300.54010009765625,305.5531616210937,293.1499938964844,293.1499938964844,278.1499938964844,36246.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404282331466675,1.0,0.0,0.0,3.817899703979492,3.817925453186035,9.726179541758029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.125,0.0,1730.0421142578125,1895.4371337890625,0.0,2845.71630859375,0.9429877400398254,1.0,0.0,3.0,1.0,0.0
17684880,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8468407988548279,0.3601458668708801,0.3261608183383941,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.963657021522522,0.5213965773582458,0.4949905574321747,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.6160820722579956,0.4158933758735657,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8764758110046387,0.4003924429416656,0.3811964094638824,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6663857698440552,0.1727648079395294,0.7908886075019836,284.9397888183594,284.95001220703125,304.250732421875,297.54449462890625,300.4895324707031,297.2508239746094,284.9389343261719,1.0,0.5467183589935303,0.9996328949928284,0.9996328949928284,0.9975050687789916,1.0,-2.8925297260284424,1.333938479423523,1.55859112739563,0.6735711097717285,0.93471497297287,0.93471497297287,0.0,139.0738983154297,125.0,76869.0625,0.0,2061.396240234375,1.0,278.1499938964844,282.9651184082031,300.54107666015625,305.552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36307.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403387069702148,1.0,0.0,0.0,3.815916061401367,3.81594181060791,9.716076192489709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.4501953125,0.0,1728.11962890625,1895.4371337890625,0.0,2844.880126953125,0.9425777196884156,1.0,0.0,3.0,1.0,0.0
17684940,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8535665273666382,0.3599252104759216,0.325784683227539,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.971340537071228,0.5206702351570129,0.4941313862800598,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.6233556866645813,0.4053401947021484,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8841623663902283,0.4005590677261352,0.381179004907608,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6726685762405396,0.1731538623571396,0.7917508482933044,284.9408264160156,284.95001220703125,304.2554626464844,297.5606994628906,300.5014343261719,297.2708435058594,284.9411315917969,1.0,0.5424680709838867,0.9993880987167358,0.9993880987167358,1.0,1.0,-2.879357099533081,1.3274140357971191,1.551943063735962,0.669754683971405,0.9278793931007384,0.9278793931007384,0.0,134.3177947998047,128.0,76561.4375,0.0,2016.1756591796875,1.0,278.1499938964844,282.9730529785156,300.55419921875,305.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,36517.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389554023742676,1.0,0.0,0.0,3.79345178604126,3.793477296829224,9.602015325071989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.3623046875,0.0,1702.7237548828125,1895.4371337890625,0.0,2831.956787109375,0.937803328037262,1.0,0.0,3.0,1.0,0.0
17685000,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8535665273666382,0.3599252104759216,0.325784683227539,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.971340537071228,0.5206702351570129,0.4941313862800598,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.6233556866645813,0.4053401947021484,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8841623663902283,0.4005590677261352,0.381179004907608,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6726685762405396,0.1731538623571396,0.7917508482933044,284.9408264160156,284.95001220703125,304.2554626464844,297.5606994628906,300.5014343261719,297.2708435058594,284.9411315917969,1.0,0.5424680709838867,0.9993880987167358,0.9993880987167358,1.0,1.0,-2.879357099533081,1.3274140357971191,1.551943063735962,0.669754683971405,0.9278793931007384,0.9278793931007384,0.0,134.3177947998047,128.0,76561.4375,0.0,2016.1756591796875,1.0,278.1499938964844,282.9730529785156,300.55419921875,305.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,36517.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389554023742676,1.0,0.0,0.0,3.79345178604126,3.793477296829224,9.602015325071989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.3623046875,0.0,1702.7237548828125,1895.4371337890625,0.0,2831.956787109375,0.937803328037262,1.0,0.0,3.0,1.0,0.0
17685060,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8566637635231018,0.3597821891307831,0.325576901435852,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9745339155197144,0.5200195908546448,0.4934350848197937,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.6304023265838623,0.4006050527095794,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8878195881843567,0.4007737338542938,0.3812995254993438,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6759507656097412,0.1736026406288147,0.7933658361434937,284.94781494140625,284.95001220703125,304.2601318359375,297.5768737792969,300.5126342773437,297.2886047363281,284.9480895996094,1.0,0.5407146215438843,0.9969813227653505,0.9969813227653505,1.0,1.0,-2.874659299850464,1.3250372409820557,1.5496221780776978,0.6683528423309326,0.929384708404541,0.929384708404541,0.0,132.26708984375,131.0,76493.46875,0.0,1998.4041748046875,1.0,278.1499938964844,282.9813537597656,300.5711364746094,305.5499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36260.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837790310382843,1.0,0.0,0.0,3.783780813217163,3.783806324005127,9.553120889904676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.0810546875,0.0,1689.1851806640625,1895.4371337890625,0.0,2821.076904296875,0.9354819655418396,1.0,0.0,3.0,1.0,0.0
17685120,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8566637635231018,0.3597821891307831,0.325576901435852,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9745339155197144,0.5200195908546448,0.4934350848197937,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.6304023265838623,0.4006050527095794,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8878195881843567,0.4007737338542938,0.3812995254993438,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6759507656097412,0.1736026406288147,0.7933658361434937,284.94781494140625,284.95001220703125,304.2601318359375,297.5768737792969,300.5126342773437,297.2886047363281,284.9480895996094,1.0,0.5407146215438843,0.9969813227653505,0.9969813227653505,1.0,1.0,-2.874659299850464,1.3250372409820557,1.5496221780776978,0.6683528423309326,0.929384708404541,0.929384708404541,0.0,132.26708984375,131.0,76493.46875,0.0,1998.4041748046875,1.0,278.1499938964844,282.9813537597656,300.5711364746094,305.5499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36260.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837790310382843,1.0,0.0,0.0,3.783780813217163,3.783806324005127,9.553120889904676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.0810546875,0.0,1689.1851806640625,1895.4371337890625,0.0,2821.076904296875,0.9354819655418396,1.0,0.0,3.0,1.0,0.0
17685180,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8573489189147949,0.3596222102642059,0.325423002243042,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9750399589538574,0.5193800926208496,0.4928169846534729,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.6366020441055298,0.3994388580322265,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8888553380966187,0.4009895026683807,0.3814855813980102,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6772302389144897,0.1740490198135376,0.7952929139137268,284.9527282714844,284.95001220703125,304.2646484375,297.5928955078125,300.52081298828125,297.3003234863281,284.952880859375,1.0,0.5405766367912292,0.9945745468139648,0.9945745468139648,1.0,1.0,-2.8748679161071777,1.3250452280044556,1.5498226881027222,0.6682716012001038,0.9334869980812072,0.9334869980812072,0.0,131.81556701660156,149.0,76571.34375,0.0,1996.5335693359373,1.0,278.1499938964844,282.9854431152344,300.5892333984375,305.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,35997.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371168971061707,1.0,0.0,0.0,3.784649848937988,3.784675121307373,9.55750920184073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.5927734375,0.0,1688.1737060546875,1895.4371337890625,0.0,2814.790771484375,0.9355009198188782,1.0,0.0,3.0,1.0,0.0
17685240,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8573489189147949,0.3596222102642059,0.325423002243042,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9750399589538574,0.5193800926208496,0.4928169846534729,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.6366020441055298,0.3994388580322265,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8888553380966187,0.4009895026683807,0.3814855813980102,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6772302389144897,0.1740490198135376,0.7952929139137268,284.9527282714844,284.95001220703125,304.2646484375,297.5928955078125,300.52081298828125,297.3003234863281,284.952880859375,1.0,0.5405766367912292,0.9945745468139648,0.9945745468139648,1.0,1.0,-2.8748679161071777,1.3250452280044556,1.5498226881027222,0.6682716012001038,0.9334869980812072,0.9334869980812072,0.0,131.81556701660156,149.0,76571.34375,0.0,1996.5335693359373,1.0,278.1499938964844,282.9854431152344,300.5892333984375,305.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,35997.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371168971061707,1.0,0.0,0.0,3.784649848937988,3.784675121307373,9.55750920184073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.5927734375,0.0,1688.1737060546875,1895.4371337890625,0.0,2814.790771484375,0.9355009198188782,1.0,0.0,3.0,1.0,0.0
17685300,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8542358875274658,0.3595425486564636,0.3254152834415436,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.971473217010498,0.5190749168395996,0.4925914108753204,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.6390847563743591,0.403905302286148,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8856163620948792,0.4011088013648987,0.3816599547863006,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.6749691367149353,0.1742739379405975,0.7966206073760986,284.95867919921875,284.95001220703125,304.26678466796875,297.6007995605469,300.5235595703125,297.3028564453125,284.9593811035156,1.0,0.5431041121482849,0.9933711290359496,0.9933711290359496,1.0,1.0,-2.8817453384399414,1.3283803462982178,1.5533649921417236,0.6698774099349976,0.939448058605194,0.939448058605194,0.0,133.82345581054688,149.0,76750.4921875,0.0,2017.6978759765625,1.0,278.1499938964844,282.98931884765625,300.5985412597656,305.5878295898437,293.1499938964844,293.1499938964844,278.1499938964844,35772.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369686007499695,1.0,0.0,0.0,3.790168523788452,3.790193796157837,9.585401130607352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.755859375,0.0,1693.0084228515625,1895.4371337890625,0.0,2813.406494140625,0.9366452693939208,1.0,0.0,3.0,1.0,0.0
17685360,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.849191427230835,0.3594543635845184,0.3254522681236267,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9654957056045532,0.5187804102897644,0.4924271702766418,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.6406839489936829,0.4114174544811249,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8802482485771179,0.4012355208396911,0.3818928003311157,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6710571646690369,0.1744861006736755,0.7981607913970947,284.9659729003906,284.95001220703125,304.26885986328125,297.608642578125,300.5238647460937,297.3006286621094,284.96661376953125,1.0,0.5467787981033325,0.9920282363891602,0.9920282363891602,1.0,1.0,-2.8927457332611084,1.3336968421936035,1.559048771858215,0.6726555228233337,0.9486735463142396,0.9486735463142396,0.0,137.23648071289062,152.0,77046.265625,0.0,2052.726806640625,1.0,278.1499938964844,282.9919128417969,300.60858154296875,305.6133728027344,293.1499938964844,293.1499938964844,278.1499938964844,35440.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837086021900177,1.0,0.0,0.0,3.803001642227173,3.8030271530151367,9.650422043705476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.5830078125,0.0,1705.78564453125,1895.4371337890625,0.0,2814.502197265625,0.9393338561058044,1.0,0.0,3.0,1.0,0.0
17685420,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8422443270683289,0.3591471910476684,0.3253800868988037,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9567020535469056,0.5181126594543457,0.4919971525669098,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.6424890160560608,0.4220578372478485,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8729479908943176,0.4014199674129486,0.3822590708732605,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6657827496528625,0.1747927814722061,0.8005257248878479,284.9664001464844,284.95001220703125,304.27264404296875,297.6240234375,300.5194702148437,297.2879638671875,284.9662170410156,1.0,0.5515120029449463,0.9893423914909364,0.9893423914909364,1.0,1.0,-2.908224582672119,1.3410930633544922,1.5671316385269165,0.6767338514328003,0.9604808688163756,0.9604808688163756,0.0,142.1768035888672,155.0,77550.625,0.0,2103.10888671875,1.0,278.1499938964844,282.9845886230469,300.6278381347656,305.66925048828125,293.1499938964844,293.1499938964844,278.1499938964844,35196.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379082083702087,1.0,0.0,0.0,3.8343722820281982,3.834398031234741,9.81028961177799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.93359375,0.0,1741.81298828125,1895.4371337890625,0.0,2822.17822265625,0.94613116979599,1.0,0.0,3.0,1.0,0.0
17685480,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8422443270683289,0.3591471910476684,0.3253800868988037,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9567020535469056,0.5181126594543457,0.4919971525669098,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.6424890160560608,0.4220578372478485,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8729479908943176,0.4014199674129486,0.3822590708732605,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6657827496528625,0.1747927814722061,0.8005257248878479,284.9664001464844,284.95001220703125,304.27264404296875,297.6240234375,300.5194702148437,297.2879638671875,284.9662170410156,1.0,0.5515120029449463,0.9893423914909364,0.9893423914909364,1.0,1.0,-2.908224582672119,1.3410930633544922,1.5671316385269165,0.6767338514328003,0.9604808688163756,0.9604808688163756,0.0,142.1768035888672,155.0,77550.625,0.0,2103.10888671875,1.0,278.1499938964844,282.9845886230469,300.6278381347656,305.66925048828125,293.1499938964844,293.1499938964844,278.1499938964844,35196.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379082083702087,1.0,0.0,0.0,3.8343722820281982,3.834398031234741,9.81028961177799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.93359375,0.0,1741.81298828125,1895.4371337890625,0.0,2822.17822265625,0.94613116979599,1.0,0.0,3.0,1.0,0.0
17685540,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8364935517311096,0.358698159456253,0.3251405954360962,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9490219950675964,0.5173363089561462,0.491434097290039,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.6437408328056335,0.4310306906700134,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8669964671134949,0.4015141129493713,0.3825097680091858,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.6614122986793518,0.1749681681394577,0.8021224141120911,284.96258544921875,284.95001220703125,304.27587890625,297.638916015625,300.5137634277344,297.27362060546875,284.9624938964844,1.0,0.55560702085495,0.9866565465927124,0.9866565465927124,1.0,1.0,-2.920267343521118,1.346832036972046,1.5734354257583618,0.6798111200332642,0.9671120047569276,0.9671120047569276,0.0,146.3887176513672,158.0,77949.2890625,0.0,2144.492431640625,1.0,278.1499938964844,282.9761962890625,300.6430358886719,305.7130126953125,293.1499938964844,293.1499938964844,278.1499938964844,35283.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387681245803833,1.0,0.0,0.0,3.860664367675781,3.8606903553009033,9.9452881840989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.958984375,0.0,1774.7484130859375,1895.4371337890625,0.0,2830.207763671875,0.952108919620514,1.0,0.0,3.0,1.0,0.0
17685600,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8364935517311096,0.358698159456253,0.3251405954360962,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9490219950675964,0.5173363089561462,0.491434097290039,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.6437408328056335,0.4310306906700134,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8669964671134949,0.4015141129493713,0.3825097680091858,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.6614122986793518,0.1749681681394577,0.8021224141120911,284.96258544921875,284.95001220703125,304.27587890625,297.638916015625,300.5137634277344,297.27362060546875,284.9624938964844,1.0,0.55560702085495,0.9866565465927124,0.9866565465927124,1.0,1.0,-2.920267343521118,1.346832036972046,1.5734354257583618,0.6798111200332642,0.9671120047569276,0.9671120047569276,0.0,146.3887176513672,158.0,77949.2890625,0.0,2144.492431640625,1.0,278.1499938964844,282.9761962890625,300.6430358886719,305.7130126953125,293.1499938964844,293.1499938964844,278.1499938964844,35283.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387681245803833,1.0,0.0,0.0,3.860664367675781,3.8606903553009033,9.9452881840989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.958984375,0.0,1774.7484130859375,1895.4371337890625,0.0,2830.207763671875,0.952108919620514,1.0,0.0,3.0,1.0,0.0
17685660,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8313966393470764,0.358201116323471,0.3248351514339447,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9419496059417723,0.5165205001831055,0.490812599658966,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.6447834968566895,0.4391469061374664,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8617860674858093,0.4015729129314422,0.3827079534530639,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.6575480103492737,0.1750828176736831,0.8033455014228821,284.9597473144531,284.95001220703125,304.2784118652344,297.6532287597656,300.50787353515625,297.2599182128906,284.9596862792969,1.0,0.5593104958534241,0.9834145307540894,0.9834145307540894,1.0,1.0,-2.9306182861328125,1.3517180681228638,1.5789000988006592,0.6824139356613159,0.9722633361816406,0.9722633361816406,0.0,150.24758911132812,161.0,78290.5234375,0.0,2181.510498046875,1.0,278.1499938964844,282.969482421875,300.65679931640625,305.7507629394531,293.1499938964844,293.1499938964844,278.1499938964844,35390.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839470624923706,1.0,0.0,0.0,3.88286018371582,3.8828864097595215,1.0059972055387334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.775390625,0.0,1803.1451416015625,1895.4371337890625,0.0,2836.76953125,0.9571768045425416,1.0,0.0,3.0,1.0,0.0
17685720,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8313966393470764,0.358201116323471,0.3248351514339447,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9419496059417723,0.5165205001831055,0.490812599658966,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.6447834968566895,0.4391469061374664,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8617860674858093,0.4015729129314422,0.3827079534530639,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.6575480103492737,0.1750828176736831,0.8033455014228821,284.9597473144531,284.95001220703125,304.2784118652344,297.6532287597656,300.50787353515625,297.2599182128906,284.9596862792969,1.0,0.5593104958534241,0.9834145307540894,0.9834145307540894,1.0,1.0,-2.9306182861328125,1.3517180681228638,1.5789000988006592,0.6824139356613159,0.9722633361816406,0.9722633361816406,0.0,150.24758911132812,161.0,78290.5234375,0.0,2181.510498046875,1.0,278.1499938964844,282.969482421875,300.65679931640625,305.7507629394531,293.1499938964844,293.1499938964844,278.1499938964844,35390.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839470624923706,1.0,0.0,0.0,3.88286018371582,3.8828864097595215,1.0059972055387334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.775390625,0.0,1803.1451416015625,1895.4371337890625,0.0,2836.76953125,0.9571768045425416,1.0,0.0,3.0,1.0,0.0
17685780,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8267049789428711,0.3576829731464386,0.3244994878768921,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9352845549583436,0.5156897902488708,0.4901655912399292,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6456501483917236,0.4467572271823883,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8570558428764343,0.4016167521476745,0.3828814327716827,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.654018759727478,0.1751658320426941,0.8043663501739502,284.9582214355469,284.95001220703125,304.2801513671875,297.66680908203125,300.50201416015625,297.2470397949219,284.95819091796875,1.0,0.5627046823501587,0.9801725745201112,0.9801725745201112,1.0,1.0,-2.940021276473999,1.3561383485794067,1.5838828086853027,0.6847551465034485,0.97697114944458,0.97697114944458,0.0,153.91400146484375,164.0,78593.9765625,0.0,2216.158447265625,1.0,278.1499938964844,282.964599609375,300.6697998046875,305.7847595214844,293.1499938964844,293.1499938964844,278.1499938964844,35476.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400413393974304,1.0,0.0,0.0,3.9017975330352783,3.901823997497559,1.0158339591725962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.9453125,0.0,1827.5767822265625,1895.4371337890625,0.0,2842.1015625,0.9615048766136168,1.0,0.0,3.0,1.0,0.0
17685840,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8267049789428711,0.3576829731464386,0.3244994878768921,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9352845549583436,0.5156897902488708,0.4901655912399292,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6456501483917236,0.4467572271823883,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8570558428764343,0.4016167521476745,0.3828814327716827,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.654018759727478,0.1751658320426941,0.8043663501739502,284.9582214355469,284.95001220703125,304.2801513671875,297.66680908203125,300.50201416015625,297.2470397949219,284.95819091796875,1.0,0.5627046823501587,0.9801725745201112,0.9801725745201112,1.0,1.0,-2.940021276473999,1.3561383485794067,1.5838828086853027,0.6847551465034485,0.97697114944458,0.97697114944458,0.0,153.91400146484375,164.0,78593.9765625,0.0,2216.158447265625,1.0,278.1499938964844,282.964599609375,300.6697998046875,305.7847595214844,293.1499938964844,293.1499938964844,278.1499938964844,35476.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400413393974304,1.0,0.0,0.0,3.9017975330352783,3.901823997497559,1.0158339591725962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.9453125,0.0,1827.5767822265625,1895.4371337890625,0.0,2842.1015625,0.9615048766136168,1.0,0.0,3.0,1.0,0.0
17685900,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8244577050209045,0.3574182093143463,0.3243253231048584,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9320651292800904,0.5152707695960999,0.4898374080657959,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.6460461616516113,0.4501709938049316,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8548177480697632,0.4016346931457519,0.3829632401466369,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6523454189300537,0.1752000898122787,0.8048345446586609,284.95751953125,284.95001220703125,304.2807006835937,297.67333984375,300.4990539550781,297.2409362792969,284.9574890136719,1.0,0.5643146634101868,0.9785515666007996,0.9785515666007996,1.0,1.0,-2.9441308975219727,1.3580565452575684,1.5860744714736938,0.6857774257659912,0.9790652990341188,0.9790652990341188,0.0,155.69500732421875,164.0,78729.7734375,0.0,2232.302490234375,1.0,278.1499938964844,282.9623718261719,300.676025390625,305.80059814453125,293.1499938964844,293.1499938964844,278.1499938964844,35515.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402925729751587,1.0,0.0,0.0,3.910325527191162,3.9103519916534415,1.0202793419011869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.34765625,0.0,1838.65478515625,1895.4371337890625,0.0,2844.448974609375,0.9634524583816528,1.0,0.0,3.0,1.0,0.0
17685960,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.822018563747406,0.3571441173553467,0.324151873588562,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9285731315612792,0.5148428082466125,0.4895108938217163,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9987959861755372,0.6465485095977783,0.4521800279617309,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8523896336555481,0.4016440212726593,0.3830467164516449,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6505240201950073,0.1752265244722366,0.8053074479103088,284.9558410644531,284.95001220703125,304.2809753417969,297.6796264648437,300.49627685546875,297.235595703125,284.9556884765625,1.0,0.5658102035522461,0.9769895672798156,0.9769895672798156,1.0,1.0,-2.9466121196746826,1.3591773509979248,1.5874347686767578,0.6863994002342224,0.980077862739563,0.980077862739563,0.0,157.59461975097656,167.0,78830.359375,0.0,2246.190673828125,1.0,278.1499938964844,282.9596862792969,300.6819763183594,305.8146057128906,293.1499938964844,293.1499938964844,278.1499938964844,35577.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405053019523621,1.0,0.0,0.0,3.917581796646118,3.9176084995269775,1.02406943369715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.69140625,0.0,1848.3477783203125,1895.4371337890625,0.0,2846.436767578125,0.9651183485984802,1.0,0.0,3.0,1.0,0.0
17686020,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8168398141860962,0.3565760254859924,0.3237961530685425,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9212374687194824,0.5139599442481995,0.4888449609279632,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9948501586914062,0.6482192873954773,0.4534363746643066,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8472954630851746,0.4016355276107788,0.3832008838653564,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6466994285583496,0.1752654761075973,0.8062333464622498,284.9517517089844,284.95001220703125,304.2807312011719,297.6914978027344,300.4923095703125,297.2288513183594,284.9516296386719,1.0,0.5683647394180298,0.973865568637848,0.973865568637848,1.0,1.0,-2.948249101638794,1.359809637069702,1.5884393453598022,0.6867115497589111,0.9793320298194884,0.9793320298194884,0.0,161.58538818359375,170.0,78935.1484375,0.0,2269.087646484375,1.0,278.1499938964844,282.9553527832031,300.6926574707031,305.8345947265625,293.1499938964844,293.1499938964844,278.1499938964844,35756.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840709924697876,1.0,0.0,0.0,3.926177263259888,3.926203966140747,1.02856824923947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.7412109375,0.0,1860.720458984375,1895.4371337890625,0.0,2848.348876953125,0.967160701751709,1.0,0.0,3.0,1.0,0.0
17686080,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8168398141860962,0.3565760254859924,0.3237961530685425,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9212374687194824,0.5139599442481995,0.4888449609279632,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9948501586914062,0.6482192873954773,0.4534363746643066,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8472954630851746,0.4016355276107788,0.3832008838653564,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6466994285583496,0.1752654761075973,0.8062333464622498,284.9517517089844,284.95001220703125,304.2807312011719,297.6914978027344,300.4923095703125,297.2288513183594,284.9516296386719,1.0,0.5683647394180298,0.973865568637848,0.973865568637848,1.0,1.0,-2.948249101638794,1.359809637069702,1.5884393453598022,0.6867115497589111,0.9793320298194884,0.9793320298194884,0.0,161.58538818359375,170.0,78935.1484375,0.0,2269.087646484375,1.0,278.1499938964844,282.9553527832031,300.6926574707031,305.8345947265625,293.1499938964844,293.1499938964844,278.1499938964844,35756.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840709924697876,1.0,0.0,0.0,3.926177263259888,3.926203966140747,1.02856824923947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.7412109375,0.0,1860.720458984375,1895.4371337890625,0.0,2848.348876953125,0.967160701751709,1.0,0.0,3.0,1.0,0.0
17686140,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8123293519020081,0.3560211658477783,0.3234268128871918,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.915035843849182,0.5130794048309326,0.4881543815135956,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9915533065795898,0.6502315998077393,0.4548844695091247,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8430322408676147,0.4016191363334656,0.3833230435848236,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6435281038284302,0.1753160506486892,0.8070927262306213,284.9508361816406,284.95001220703125,304.279296875,297.70233154296875,300.4891662597656,297.2247009277344,284.9508361816406,1.0,0.5706867575645447,0.9707415103912354,0.9707415103912354,1.0,1.0,-2.949899435043335,1.360450267791748,1.5894490480422974,0.6869979500770569,0.979366660118103,0.979366660118103,0.0,165.10333251953125,173.0,79017.4375,0.0,2289.694580078125,1.0,278.1499938964844,282.95428466796875,300.7026062011719,305.8505249023437,293.1499938964844,293.1499938964844,278.1499938964844,35849.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407223224639893,1.0,0.0,0.0,3.931029081344605,3.931055784225464,1.031111878546653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.671875,0.0,1867.6649169921875,1895.4371337890625,0.0,2848.46435546875,0.9683244824409484,1.0,0.0,3.0,1.0,0.0
17686200,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8123293519020081,0.3560211658477783,0.3234268128871918,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.915035843849182,0.5130794048309326,0.4881543815135956,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9915533065795898,0.6502315998077393,0.4548844695091247,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8430322408676147,0.4016191363334656,0.3833230435848236,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6435281038284302,0.1753160506486892,0.8070927262306213,284.9508361816406,284.95001220703125,304.279296875,297.70233154296875,300.4891662597656,297.2247009277344,284.9508361816406,1.0,0.5706867575645447,0.9707415103912354,0.9707415103912354,1.0,1.0,-2.949899435043335,1.360450267791748,1.5894490480422974,0.6869979500770569,0.979366660118103,0.979366660118103,0.0,165.10333251953125,173.0,79017.4375,0.0,2289.694580078125,1.0,278.1499938964844,282.95428466796875,300.7026062011719,305.8505249023437,293.1499938964844,293.1499938964844,278.1499938964844,35849.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407223224639893,1.0,0.0,0.0,3.931029081344605,3.931055784225464,1.031111878546653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.671875,0.0,1867.6649169921875,1895.4371337890625,0.0,2848.46435546875,0.9683244824409484,1.0,0.0,3.0,1.0,0.0
17686260,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8081124424934387,0.3554740846157074,0.3230578601360321,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.909525752067566,0.5122039914131165,0.4874601066112518,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9885373711586,0.6522433757781982,0.4563678801059723,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8392055630683899,0.4015963971614837,0.3834308683872223,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6407114863395691,0.1753780543804168,0.8079642653465271,284.9509582519531,284.95001220703125,304.27655029296875,297.7120361328125,300.4857482910156,297.2211303710937,284.9509582519531,1.0,0.572877824306488,0.967809796333313,0.967809796333313,1.0,1.0,-2.9515819549560547,1.361111760139465,1.5904700756072998,0.6873023509979248,0.9800474643707277,0.9800474643707277,0.0,168.40797424316406,176.0,79093.4765625,0.0,2309.31005859375,1.0,278.1499938964844,282.9541931152344,300.71197509765625,305.8653259277344,293.1499938964844,293.1499938964844,278.1499938964844,35886.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406945466995239,1.0,0.0,0.0,3.934873819351196,3.9349007606506334,1.033129819916212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.6015625,0.0,1872.8876953125,1895.4371337890625,0.0,2848.205078125,0.9692213535308838,1.0,0.0,3.0,1.0,0.0
17686320,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8081124424934387,0.3554740846157074,0.3230578601360321,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.909525752067566,0.5122039914131165,0.4874601066112518,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9885373711586,0.6522433757781982,0.4563678801059723,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8392055630683899,0.4015963971614837,0.3834308683872223,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6407114863395691,0.1753780543804168,0.8079642653465271,284.9509582519531,284.95001220703125,304.27655029296875,297.7120361328125,300.4857482910156,297.2211303710937,284.9509582519531,1.0,0.572877824306488,0.967809796333313,0.967809796333313,1.0,1.0,-2.9515819549560547,1.361111760139465,1.5904700756072998,0.6873023509979248,0.9800474643707277,0.9800474643707277,0.0,168.40797424316406,176.0,79093.4765625,0.0,2309.31005859375,1.0,278.1499938964844,282.9541931152344,300.71197509765625,305.8653259277344,293.1499938964844,293.1499938964844,278.1499938964844,35886.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406945466995239,1.0,0.0,0.0,3.934873819351196,3.9349007606506334,1.033129819916212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.6015625,0.0,1872.8876953125,1895.4371337890625,0.0,2848.205078125,0.9692213535308838,1.0,0.0,3.0,1.0,0.0
17686380,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8040024638175964,0.3549233973026275,0.3226843774318695,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9045244455337524,0.5113263726234436,0.4867615401744842,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.98562753200531,0.6542099118232727,0.457823783159256,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8356301188468933,0.4015649855136871,0.3835271000862121,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6381036043167114,0.1754457205533981,0.808850109577179,284.9512023925781,284.95001220703125,304.2723999023437,297.7204895019531,300.48175048828125,297.21783447265625,284.9512023925781,1.0,0.5749760270118713,0.9648780226707458,0.9648780226707458,1.0,1.0,-2.953223943710327,1.361749529838562,1.5914742946624756,0.6875959634780884,0.9809812903404236,0.9809812903404236,0.0,171.61891174316406,179.0,79163.765625,0.0,2328.403564453125,1.0,278.1499938964844,282.9542236328125,300.7203063964844,305.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,35901.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406672477722168,1.0,0.0,0.0,3.938325166702272,3.938352108001709,1.034943011291034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.2373046875,0.0,1877.431396484375,1895.4371337890625,0.0,2847.949951171875,0.970011830329895,1.0,0.0,3.0,1.0,0.0
17686440,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8040024638175964,0.3549233973026275,0.3226843774318695,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9045244455337524,0.5113263726234436,0.4867615401744842,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.98562753200531,0.6542099118232727,0.457823783159256,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8356301188468933,0.4015649855136871,0.3835271000862121,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6381036043167114,0.1754457205533981,0.808850109577179,284.9512023925781,284.95001220703125,304.2723999023437,297.7204895019531,300.48175048828125,297.21783447265625,284.9512023925781,1.0,0.5749760270118713,0.9648780226707458,0.9648780226707458,1.0,1.0,-2.953223943710327,1.361749529838562,1.5914742946624756,0.6875959634780884,0.9809812903404236,0.9809812903404236,0.0,171.61891174316406,179.0,79163.765625,0.0,2328.403564453125,1.0,278.1499938964844,282.9542236328125,300.7203063964844,305.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,35901.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406672477722168,1.0,0.0,0.0,3.938325166702272,3.938352108001709,1.034943011291034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.2373046875,0.0,1877.431396484375,1895.4371337890625,0.0,2847.949951171875,0.970011830329895,1.0,0.0,3.0,1.0,0.0
17686500,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8020225167274475,0.3546463847160339,0.3224949538707733,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9022273421287536,0.510886549949646,0.4864098727703094,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9842231273651124,0.6551831364631653,0.4585436582565307,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8339363932609558,0.4015474021434784,0.3835717737674713,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6368752121925354,0.1754803210496902,0.8092899918556213,284.9512939453125,284.95001220703125,304.26971435546875,297.7242126464844,300.4795837402344,297.2162475585937,284.9512939453125,1.0,0.5760176777839661,0.9634121656417848,0.9634121656417848,1.0,1.0,-2.954020977020264,1.3620551824569702,1.591965675354004,0.687735915184021,0.9814618229866028,0.9814618229866028,0.0,173.18206787109375,179.0,79197.234375,0.0,2337.702392578125,1.0,278.1499938964844,282.9542541503906,300.7241516113281,305.8851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35906.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406756520271301,1.0,0.0,0.0,3.9399824142456055,3.940009117126465,1.035814079841657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.66796875,0.0,1879.5982666015625,1895.4371337890625,0.0,2848.0283203125,0.9703893661499025,1.0,0.0,3.0,1.0,0.0
17686560,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8000633120536804,0.3543672263622284,0.3223040699958801,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8999762535095215,0.5104450583457947,0.4860571920871734,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9828146696090698,0.6561465263366699,0.4592572748661041,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8322668671607971,0.4015278220176697,0.3836148977279663,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6356680989265442,0.1755150556564331,0.8097322583198547,284.9513244628906,284.95001220703125,304.26666259765625,297.72760009765625,300.4772033691406,297.2146911621094,284.9513244628906,1.0,0.5770437121391296,0.9619426131248474,0.9619426131248474,1.0,1.0,-2.9548087120056152,1.3623549938201904,1.5924537181854248,0.6878735423088074,0.981925129890442,0.981925129890442,0.0,174.74871826171875,182.0,79228.9375,0.0,2347.007080078125,1.0,278.1499938964844,282.9542236328125,300.7276306152344,305.8910217285156,293.1499938964844,293.1499938964844,278.1499938964844,35910.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840690016746521,1.0,0.0,0.0,3.9415745735168457,3.941601514816284,1.0366514970883145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.6494140625,0.0,1881.6788330078125,1895.4371337890625,0.0,2848.16259765625,0.9707515239715576,1.0,0.0,3.0,1.0,0.0
17686620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7963061332702637,0.3537986874580383,0.3219106495380401,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8956651091575623,0.5095540285110474,0.4853415489196777,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9800917506217957,0.6580324769020081,0.4606544375419616,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8290897607803345,0.4014806151390075,0.3836904764175415,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6333840489387512,0.1755832433700561,0.8105984330177307,284.95123291015625,284.95001220703125,304.2592468261719,297.73321533203125,300.4718322753906,297.2117004394531,284.95123291015625,1.0,0.57908695936203,0.959003448486328,0.959003448486328,1.0,1.0,-2.9562876224517822,1.3629039525985718,1.593383550643921,0.6881240010261536,0.9827199578285216,0.9827199578285216,0.0,177.79656982421875,185.0,79285.140625,0.0,2365.025634765625,1.0,278.1499938964844,282.9541320800781,300.7333068847656,305.9010314941406,293.1499938964844,293.1499938964844,278.1499938964844,35920.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407250046730042,1.0,0.0,0.0,3.9444406032562256,3.944467544555664,1.0381595529906915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.8447265625,0.0,1885.4405517578125,1895.4371337890625,0.0,2848.489501953125,0.9714038968086244,1.0,0.0,3.0,1.0,0.0
