time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7963061332702637,0.3537986874580383,0.3219106495380401,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8956651091575623,0.5095540285110474,0.4853415489196777,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9800917506217957,0.6580324769020081,0.4606544375419616,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8290897607803345,0.4014806151390075,0.3836904764175415,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6333840489387512,0.1755832433700561,0.8105984330177307,284.95123291015625,284.95001220703125,304.2592468261719,297.73321533203125,300.4718322753906,297.2117004394531,284.95123291015625,1.0,0.57908695936203,0.959003448486328,0.959003448486328,1.0,1.0,-2.9562876224517822,1.3629039525985718,1.593383550643921,0.6881240010261536,0.9827199578285216,0.9827199578285216,0.0,177.79656982421875,185.0,79285.140625,0.0,2365.025634765625,1.0,278.1499938964844,282.9541320800781,300.7333068847656,305.9010314941406,293.1499938964844,293.1499938964844,278.1499938964844,35920.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407250046730042,1.0,0.0,0.0,3.9444406032562256,3.944467544555664,1.0381595529906915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.8447265625,0.0,1885.4405517578125,1895.4371337890625,0.0,2848.489501953125,0.9714038968086244,1.0,0.0,3.0,1.0,0.0
17686740,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7925873398780823,0.3532165586948395,0.3215072453022003,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.89140784740448,0.5086519122123718,0.4846177399158478,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9773117899894714,0.6598668694496155,0.4620178937911987,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8259527683258057,0.4014234542846679,0.3837586641311645,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6311399340629578,0.175648033618927,0.8114602565765381,284.9510803222656,284.95001220703125,304.25,297.7372436523437,300.4657592773437,297.20880126953125,284.9510803222656,1.0,0.5810747742652893,0.9560642838478088,0.9560642838478088,1.0,1.0,-2.9576895236968994,1.3634113073349,1.5942782163619995,0.6883517503738403,0.98334938287735,0.98334938287735,0.0,180.8882293701172,188.0,79333.2578125,0.0,2383.14453125,1.0,278.1499938964844,282.9540710449219,300.737548828125,305.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35930.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407999873161316,1.0,0.0,0.0,3.946889638900757,3.9469165802001953,1.039449102790968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.0595703125,0.0,1888.6788330078125,1895.4371337890625,0.0,2849.1904296875,0.9719627499580384,1.0,0.0,3.0,1.0,0.0
17686800,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7925873398780823,0.3532165586948395,0.3215072453022003,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.89140784740448,0.5086519122123718,0.4846177399158478,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9773117899894714,0.6598668694496155,0.4620178937911987,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8259527683258057,0.4014234542846679,0.3837586641311645,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6311399340629578,0.175648033618927,0.8114602565765381,284.9510803222656,284.95001220703125,304.25,297.7372436523437,300.4657592773437,297.20880126953125,284.9510803222656,1.0,0.5810747742652893,0.9560642838478088,0.9560642838478088,1.0,1.0,-2.9576895236968994,1.3634113073349,1.5942782163619995,0.6883517503738403,0.98334938287735,0.98334938287735,0.0,180.8882293701172,188.0,79333.2578125,0.0,2383.14453125,1.0,278.1499938964844,282.9540710449219,300.737548828125,305.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35930.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407999873161316,1.0,0.0,0.0,3.946889638900757,3.9469165802001953,1.039449102790968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.0595703125,0.0,1888.6788330078125,1895.4371337890625,0.0,2849.1904296875,0.9719627499580384,1.0,0.0,3.0,1.0,0.0
17686860,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7886568307876587,0.3523958027362823,0.3209505379199981,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8869605660438538,0.5075039863586426,0.4837288558483124,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9742564558982848,0.6614294648170471,0.4632402658462524,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8226152658462524,0.4011184871196747,0.383660227060318,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.628628671169281,0.1754447072744369,0.8114681243896484,284.9495849609375,284.95001220703125,304.2400207519531,297.7406311035156,300.4580078125,297.2038269042969,284.94952392578125,1.0,0.5829668641090393,0.9531261324882508,0.9531261324882508,1.0,1.0,-2.957314729690552,1.3630489110946655,1.5942658185958862,0.6881158947944641,0.9823411107063292,0.9823411107063292,0.0,184.0827178955078,191.0,79332.2734375,0.0,2398.580078125,1.0,278.1499938964844,282.95343017578125,300.7406921386719,305.9134216308594,293.1499938964844,293.1499938964844,278.1499938964844,35980.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408060669898987,1.0,0.0,0.0,3.947397947311402,3.94742488861084,1.0397168352938024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.1845703125,0.0,1889.732666015625,1895.4371337890625,0.0,2849.2470703125,0.9720993041992188,1.0,0.0,3.0,1.0,0.0
17686920,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7886568307876587,0.3523958027362823,0.3209505379199981,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8869605660438538,0.5075039863586426,0.4837288558483124,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9742564558982848,0.6614294648170471,0.4632402658462524,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8226152658462524,0.4011184871196747,0.383660227060318,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.628628671169281,0.1754447072744369,0.8114681243896484,284.9495849609375,284.95001220703125,304.2400207519531,297.7406311035156,300.4580078125,297.2038269042969,284.94952392578125,1.0,0.5829668641090393,0.9531261324882508,0.9531261324882508,1.0,1.0,-2.957314729690552,1.3630489110946655,1.5942658185958862,0.6881158947944641,0.9823411107063292,0.9823411107063292,0.0,184.0827178955078,191.0,79332.2734375,0.0,2398.580078125,1.0,278.1499938964844,282.95343017578125,300.7406921386719,305.9134216308594,293.1499938964844,293.1499938964844,278.1499938964844,35980.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408060669898987,1.0,0.0,0.0,3.947397947311402,3.94742488861084,1.0397168352938024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.1845703125,0.0,1889.732666015625,1895.4371337890625,0.0,2849.2470703125,0.9720993041992188,1.0,0.0,3.0,1.0,0.0
17686980,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7843530178070068,0.3513866066932678,0.3202275335788727,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8821414113044739,0.5061527490615845,0.4826535880565643,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9707196354866028,0.6627654433250427,0.4643089175224304,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8188983201980591,0.4006082415580749,0.3833730220794678,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6256856322288513,0.1750003546476364,0.8104342818260193,284.9472961425781,284.95001220703125,304.2303771972656,297.7442932128906,300.449462890625,297.1972351074219,284.9472045898437,1.0,0.5846196413040161,0.9501880407333374,0.9501880407333374,1.0,1.0,-2.9548518657684326,1.36167573928833,1.593176007270813,0.6872883439064026,0.9794849157333374,0.9794849157333374,0.0,187.5287322998047,194.0,79271.1953125,0.0,2411.49169921875,1.0,278.1499938964844,282.9530639648437,300.74365234375,305.9135131835937,293.1499938964844,293.1499938964844,278.1499938964844,36068.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406475186347961,1.0,0.0,0.0,3.944627046585083,3.9446539878845215,1.0382576647316457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.2060546875,0.0,1886.874267578125,1895.4371337890625,0.0,2847.765869140625,0.9715202450752258,1.0,0.0,3.0,1.0,0.0
17687040,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7843530178070068,0.3513866066932678,0.3202275335788727,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8821414113044739,0.5061527490615845,0.4826535880565643,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9707196354866028,0.6627654433250427,0.4643089175224304,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8188983201980591,0.4006082415580749,0.3833730220794678,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6256856322288513,0.1750003546476364,0.8104342818260193,284.9472961425781,284.95001220703125,304.2303771972656,297.7442932128906,300.449462890625,297.1972351074219,284.9472045898437,1.0,0.5846196413040161,0.9501880407333374,0.9501880407333374,1.0,1.0,-2.9548518657684326,1.36167573928833,1.593176007270813,0.6872883439064026,0.9794849157333374,0.9794849157333374,0.0,187.5287322998047,194.0,79271.1953125,0.0,2411.49169921875,1.0,278.1499938964844,282.9530639648437,300.74365234375,305.9135131835937,293.1499938964844,293.1499938964844,278.1499938964844,36068.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406475186347961,1.0,0.0,0.0,3.944627046585083,3.9446539878845215,1.0382576647316457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.2060546875,0.0,1886.874267578125,1895.4371337890625,0.0,2847.765869140625,0.9715202450752258,1.0,0.0,3.0,1.0,0.0
17687100,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7822422385215759,0.3508287966251373,0.3198102116584778,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8797926306724548,0.5054169297218323,0.4820510745048523,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9689680337905884,0.6633625030517578,0.4647882580757141,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8170599341392517,0.4002927839756012,0.3831640481948852,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6241769790649414,0.1747024804353714,0.8095373511314392,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.44500732421875,297.1936340332031,284.9460754394531,1.0,0.5853915810585022,0.9487190246582032,0.9487190246582032,1.0,1.0,-2.952873945236206,1.3606278896331787,1.5922460556030271,0.6866625547409058,0.9774896502494812,0.9774896502494812,0.0,189.184326171875,194.0,79217.5546875,0.0,2416.244873046875,1.0,278.1499938964844,282.9532775878906,300.7451477050781,305.9119873046875,293.1499938964844,293.1499938964844,278.1499938964844,36118.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404989838600159,1.0,0.0,0.0,3.941749572753906,3.9417765140533447,1.0367434697400313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.0283203125,0.0,1883.5772705078125,1895.4371337890625,0.0,2846.37744140625,0.9708999395370485,1.0,0.0,3.0,1.0,0.0
17687160,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7800598740577698,0.3502483367919922,0.3193733394145965,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8773685693740845,0.5046548247337341,0.4814245402812958,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9671019911766052,0.6639264225959778,0.4652455151081085,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8151332139968872,0.3999512195587158,0.3829310834407806,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6225805878639221,0.1743707358837127,0.8084899187088013,284.9452209472656,284.95001220703125,304.22100830078125,297.7481994628906,300.4405212402344,297.1898803710937,284.94512939453125,1.0,0.5860981345176697,0.9473182559013368,0.9473182559013368,1.0,1.0,-2.95060658454895,1.359444499015808,1.5911622047424316,0.6859541535377502,0.9753186106681824,0.9753186106681824,0.0,190.916259765625,197.0,79153.9296875,0.0,2420.850341796875,1.0,278.1499938964844,282.9538269042969,300.7466735839844,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36166.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403138518333435,1.0,0.0,0.0,3.93811559677124,3.938142538070679,1.034832735058444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.0537109375,0.0,1879.303955078125,1895.4371337890625,0.0,2844.647705078125,0.9701091647148132,1.0,0.0,3.0,1.0,0.0
17687220,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7757798433303833,0.3490158021450043,0.3184274733066559,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8726320862770081,0.5030456185340881,0.4800828993320465,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9633824825286864,0.664940357208252,0.4660753309726715,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8112885355949402,0.3991849720478058,0.3823777735233307,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6193146109580994,0.173598513007164,0.8058547377586365,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.43145751953125,297.18218994140625,284.9437866210937,1.0,0.5873638391494751,0.9445167779922484,0.9445167779922484,1.0,1.0,-2.945023536682129,1.3565715551376345,1.5884519815444946,0.6842333674430847,0.9705161452293396,0.9705161452293396,0.0,194.2958221435547,200.0,78992.0234375,0.0,2427.708251953125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9029235839844,293.1499938964844,293.1499938964844,278.1499938964844,36250.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398202061653137,1.0,0.0,0.0,3.928279876708984,3.928306818008423,1.0296701020706678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.0341796875,0.0,1867.3863525390625,1895.4371337890625,0.0,2840.03564453125,0.9679437279701232,1.0,0.0,3.0,1.0,0.0
17687280,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7757798433303833,0.3490158021450043,0.3184274733066559,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8726320862770081,0.5030456185340881,0.4800828993320465,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9633824825286864,0.664940357208252,0.4660753309726715,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8112885355949402,0.3991849720478058,0.3823777735233307,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6193146109580994,0.173598513007164,0.8058547377586365,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.43145751953125,297.18218994140625,284.9437866210937,1.0,0.5873638391494751,0.9445167779922484,0.9445167779922484,1.0,1.0,-2.945023536682129,1.3565715551376345,1.5884519815444946,0.6842333674430847,0.9705161452293396,0.9705161452293396,0.0,194.2958221435547,200.0,78992.0234375,0.0,2427.708251953125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9029235839844,293.1499938964844,293.1499938964844,278.1499938964844,36250.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398202061653137,1.0,0.0,0.0,3.928279876708984,3.928306818008423,1.0296701020706678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.0341796875,0.0,1867.3863525390625,1895.4371337890625,0.0,2840.03564453125,0.9679437279701232,1.0,0.0,3.0,1.0,0.0
17687340,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7715867161750793,0.3477133512496948,0.3174147307872772,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8680078983306885,0.5013518929481506,0.47865691781044,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9596409797668456,0.6658309102058411,0.4668169319629669,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8074036240577698,0.3983376026153564,0.3817428648471832,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6159359812736511,0.1727228164672851,0.8027200102806091,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.4223327636719,297.17449951171875,284.9430236816406,1.0,0.5884793400764465,0.9417152404785156,0.9417152404785156,1.0,1.0,-2.938453435897827,1.3532212972640991,1.5852322578430176,0.6822233200073242,0.965442419052124,0.965442419052124,0.0,197.6278076171875,203.0,78797.6796875,0.0,2432.504638671875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8940734863281,293.1499938964844,293.1499938964844,278.1499938964844,36315.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392059206962585,1.0,0.0,0.0,3.9160315990448,3.916058301925659,1.023259187604708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.3798828125,0.0,1852.30712890625,1895.4371337890625,0.0,2834.297119140625,0.965224266052246,1.0,0.0,3.0,1.0,0.0
17687400,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7715867161750793,0.3477133512496948,0.3174147307872772,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8680078983306885,0.5013518929481506,0.47865691781044,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9596409797668456,0.6658309102058411,0.4668169319629669,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8074036240577698,0.3983376026153564,0.3817428648471832,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6159359812736511,0.1727228164672851,0.8027200102806091,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.4223327636719,297.17449951171875,284.9430236816406,1.0,0.5884793400764465,0.9417152404785156,0.9417152404785156,1.0,1.0,-2.938453435897827,1.3532212972640991,1.5852322578430176,0.6822233200073242,0.965442419052124,0.965442419052124,0.0,197.6278076171875,203.0,78797.6796875,0.0,2432.504638671875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8940734863281,293.1499938964844,293.1499938964844,278.1499938964844,36315.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392059206962585,1.0,0.0,0.0,3.9160315990448,3.916058301925659,1.023259187604708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.3798828125,0.0,1852.30712890625,1895.4371337890625,0.0,2834.297119140625,0.965224266052246,1.0,0.0,3.0,1.0,0.0
17687460,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7675532102584839,0.3463556170463562,0.3163475096225738,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8635735511779785,0.4995902180671692,0.4771617949008941,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9559758305549622,0.6666164994239807,0.4674824178218841,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8035426139831543,0.3974261879920959,0.3810421526432037,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6124798655509949,0.1717694848775863,0.7992026209831238,284.94256591796875,284.95001220703125,304.19354248046875,297.7603759765625,300.4132385253906,297.1668701171875,284.9425354003906,1.0,0.5895037055015564,0.9390599727630616,0.9390599727630616,1.0,1.0,-2.931104183197021,1.3495023250579834,1.5816019773483276,0.6799948215484619,0.9602289199829102,0.9602289199829102,0.0,200.8474273681641,206.0,78579.2578125,0.0,2435.295166015625,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36367.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385063409805298,1.0,0.0,0.0,3.902092218399048,3.902118682861328,1.0159874364035204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.580078125,0.0,1835.0716552734373,1895.4371337890625,0.0,2827.763427734375,0.9621156454086304,1.0,0.0,3.0,1.0,0.0
17687520,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7675532102584839,0.3463556170463562,0.3163475096225738,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8635735511779785,0.4995902180671692,0.4771617949008941,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9559758305549622,0.6666164994239807,0.4674824178218841,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8035426139831543,0.3974261879920959,0.3810421526432037,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6124798655509949,0.1717694848775863,0.7992026209831238,284.94256591796875,284.95001220703125,304.19354248046875,297.7603759765625,300.4132385253906,297.1668701171875,284.9425354003906,1.0,0.5895037055015564,0.9390599727630616,0.9390599727630616,1.0,1.0,-2.931104183197021,1.3495023250579834,1.5816019773483276,0.6799948215484619,0.9602289199829102,0.9602289199829102,0.0,200.8474273681641,206.0,78579.2578125,0.0,2435.295166015625,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36367.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385063409805298,1.0,0.0,0.0,3.902092218399048,3.902118682861328,1.0159874364035204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.580078125,0.0,1835.0716552734373,1895.4371337890625,0.0,2827.763427734375,0.9621156454086304,1.0,0.0,3.0,1.0,0.0
17687580,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7650728821754456,0.3454855382442474,0.3156610131263733,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8608511090278625,0.4984628856182098,0.4762022793292999,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9536687135696412,0.6670554280281067,0.4678621888160705,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8011397123336792,0.3968299329280853,0.3805786967277527,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6102374196052551,0.171142429113388,0.7968590259552002,284.9423522949219,284.95001220703125,304.1878356933594,297.76287841796875,300.4075622558594,297.16217041015625,284.9423217773437,1.0,0.590088963508606,0.9374080300331116,0.9374080300331116,1.0,1.0,-2.9262075424194336,1.3470313549041748,1.5791761875152588,0.6785133481025696,0.95694100856781,0.95694100856781,0.0,202.85568237304688,206.0,78433.265625,0.0,2436.45703125,1.0,278.1499938964844,282.96539306640625,300.7592468261719,305.87652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36393.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380369544029236,1.0,0.0,0.0,3.8927276134490967,3.892754316329956,1.011116864901851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.314453125,0.0,1823.4954833984373,1895.4371337890625,0.0,2823.3798828125,0.9600223302841188,1.0,0.0,3.0,1.0,0.0
17687640,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7635941505432129,0.3449468910694122,0.3152342736721039,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.859230101108551,0.4977654218673706,0.4756068587303161,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9522808790206908,0.6673008799552917,0.4680779278278351,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7997017502784729,0.396455854177475,0.380285382270813,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6088656783103943,0.1707483679056167,0.7953720092773438,284.9422607421875,284.95001220703125,304.1843566894531,297.7643737792969,300.40411376953125,297.1593322753906,284.9422302246094,1.0,0.5904287695884705,0.9364047646522522,0.9364047646522522,1.0,1.0,-2.9230988025665283,1.3454649448394775,1.5776338577270508,0.6775754690170288,0.9549267292022704,0.9549267292022704,0.0,204.0560760498047,209.0,78340.6171875,0.0,2436.8173828125,1.0,278.1499938964844,282.967041015625,300.7606201171875,305.8719177246094,293.1499938964844,293.1499938964844,278.1499938964844,36407.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377390503883362,1.0,0.0,0.0,3.886784791946411,3.8868112564086914,1.0080318588734372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.2890625,0.0,1816.154541015625,1895.4371337890625,0.0,2820.5986328125,0.9586931467056274,1.0,0.0,3.0,1.0,0.0
17687700,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7616384625434875,0.3442220687866211,0.31465944647789,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8570874333381653,0.496827483177185,0.474805474281311,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.950417459011078,0.6676011681556702,0.4683468639850616,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7977903485298157,0.3959469795227051,0.3798847496509552,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6070200204849243,0.1702118217945099,0.7933384776115417,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3995361328125,297.1556091308594,284.9421081542969,1.0,0.5908516645431519,0.9350771307945251,0.9350771307945251,1.0,1.0,-2.9188427925109863,1.343322992324829,1.5755196809768677,0.6762935519218445,0.952238142490387,0.952238142490387,0.0,205.65982055664065,209.0,78213.6484375,0.0,2437.108154296875,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8655090332031,293.1499938964844,293.1499938964844,278.1499938964844,36425.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373308777809143,1.0,0.0,0.0,3.878639459609986,3.878665685653688,1.00381134870986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.3134765625,0.0,1806.1090087890625,1895.4371337890625,0.0,2816.7880859375,0.9568702578544616,1.0,0.0,3.0,1.0,0.0
17687760,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7597034573554993,0.343484103679657,0.3140728175640106,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8549691438674927,0.4958729147911072,0.4739885032176971,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9485508799552916,0.6678735017776489,0.4685966372489929,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7958903312683105,0.3954226970672607,0.379469633102417,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6051566004753113,0.16965913772583,0.7912313342094421,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.3949279785156,297.1519470214844,284.9420166015625,1.0,0.5912502408027649,0.9337958097457886,0.9337958097457886,1.0,1.0,-2.914424657821656,1.3411046266555786,1.573319911956787,0.6749699711799622,0.949521780014038,0.949521780014038,0.0,207.2579803466797,212.0,78081.9375,0.0,2437.0732421875,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36441.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369086980819702,1.0,0.0,0.0,3.8702008724212646,3.870227098464966,9.99448161564942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.5126953125,0.0,1795.728759765625,1895.4371337890625,0.0,2812.84716796875,0.9549809098243712,1.0,0.0,3.0,1.0,0.0
17687820,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7558866143226624,0.3419691026210785,0.3128646612167358,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8507944345474243,0.4939142167568207,0.4723080396652221,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9447988271713256,0.6683341860771179,0.4690383076667785,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7921162247657776,0.3943282067775726,0.3785963058471679,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6013705730438232,0.1685066670179367,0.7868039608001709,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3856811523437,297.1446838378906,284.9418334960937,1.0,0.5919768810272217,0.931233286857605,0.931233286857605,1.0,1.0,-2.905113935470581,1.3364360332489014,1.56867778301239,0.6721941232681274,0.943994641304016,0.943994641304016,0.0,210.44802856445312,215.0,77804.234375,0.0,2436.102294921875,1.0,278.1499938964844,282.9766540527344,300.7674255371094,305.8441467285156,293.1499938964844,293.1499938964844,278.1499938964844,36470.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360235691070557,1.0,0.0,0.0,3.852452993392944,3.8524789810180655,9.903027375912643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.4072265625,0.0,1774.0023193359375,1895.4371337890625,0.0,2804.5869140625,0.9510065913200378,1.0,0.0,3.0,1.0,0.0
17687880,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7558866143226624,0.3419691026210785,0.3128646612167358,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8507944345474243,0.4939142167568207,0.4723080396652221,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9447988271713256,0.6683341860771179,0.4690383076667785,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7921162247657776,0.3943282067775726,0.3785963058471679,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6013705730438232,0.1685066670179367,0.7868039608001709,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3856811523437,297.1446838378906,284.9418334960937,1.0,0.5919768810272217,0.931233286857605,0.931233286857605,1.0,1.0,-2.905113935470581,1.3364360332489014,1.56867778301239,0.6721941232681274,0.943994641304016,0.943994641304016,0.0,210.44802856445312,215.0,77804.234375,0.0,2436.102294921875,1.0,278.1499938964844,282.9766540527344,300.7674255371094,305.8441467285156,293.1499938964844,293.1499938964844,278.1499938964844,36470.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360235691070557,1.0,0.0,0.0,3.852452993392944,3.8524789810180655,9.903027375912643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.4072265625,0.0,1774.0023193359375,1895.4371337890625,0.0,2804.5869140625,0.9510065913200378,1.0,0.0,3.0,1.0,0.0
17687940,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7521925568580627,0.3404136002063751,0.3116180598735809,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8467579483985901,0.4919036328792572,0.4705765843391418,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9411080479621888,0.6687062978744507,0.4694171547889709,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7884373068809509,0.3931858241558075,0.3776756525039673,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5975643396377563,0.1673060059547424,0.7821477651596069,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.37628173828125,297.1375732421875,284.941650390625,1.0,0.5926547050476074,0.9286707043647766,0.9286707043647766,1.0,1.0,-2.8952860832214355,1.3315125703811646,1.5637733936309814,0.6692818999290466,0.9383625984191896,0.9383625984191896,0.0,213.5723571777344,203.0,77510.75,0.0,2433.86376953125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36499.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351025581359863,1.0,0.0,0.0,3.833765983581543,3.833791971206665,9.807187097976566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.5400390625,0.0,1751.3160400390625,1895.4371337890625,0.0,2795.994873046875,0.9468214511871338,1.0,0.0,3.0,1.0,0.0
17688000,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7521925568580627,0.3404136002063751,0.3116180598735809,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8467579483985901,0.4919036328792572,0.4705765843391418,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9411080479621888,0.6687062978744507,0.4694171547889709,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7884373068809509,0.3931858241558075,0.3776756525039673,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5975643396377563,0.1673060059547424,0.7821477651596069,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.37628173828125,297.1375732421875,284.941650390625,1.0,0.5926547050476074,0.9286707043647766,0.9286707043647766,1.0,1.0,-2.8952860832214355,1.3315125703811646,1.5637733936309814,0.6692818999290466,0.9383625984191896,0.9383625984191896,0.0,213.5723571777344,203.0,77510.75,0.0,2433.86376953125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36499.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351025581359863,1.0,0.0,0.0,3.833765983581543,3.833791971206665,9.807187097976566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.5400390625,0.0,1751.3160400390625,1895.4371337890625,0.0,2795.994873046875,0.9468214511871338,1.0,0.0,3.0,1.0,0.0
17688060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7531800866127014,0.3388445973396301,0.3101139962673187,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8480069637298584,0.4898574650287628,0.468557208776474,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.944400429725647,0.6690076589584351,0.4695593416690826,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7899830937385559,0.3920130729675293,0.3764714002609253,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.597836971282959,0.1660800576210022,0.7761582732200623,284.9398803710937,284.95001220703125,304.1449279785156,297.7779541015625,300.3666687011719,297.1307373046875,284.93975830078125,1.0,0.5886261463165283,0.9262446761131288,0.9262446761131288,1.0,1.0,-2.8825762271881104,1.3251861333847046,1.5573899745941162,0.6656563878059387,0.93095064163208,0.93095064163208,0.0,210.27447509765625,191.0,77148.4296875,0.0,2394.8798828125,1.0,278.1499938964844,282.986572265625,300.77294921875,305.8085021972656,293.1499938964844,293.1499938964844,278.1499938964844,36592.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340988755226135,1.0,0.0,0.0,3.8121259212493896,3.8121516704559326,9.696784672996728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.490234375,0.0,1725.7646484375,1895.4371337890625,0.0,2786.634521484375,0.9420018792152404,1.0,0.0,3.0,1.0,0.0
17688120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7531800866127014,0.3388445973396301,0.3101139962673187,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8480069637298584,0.4898574650287628,0.468557208776474,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.944400429725647,0.6690076589584351,0.4695593416690826,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7899830937385559,0.3920130729675293,0.3764714002609253,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.597836971282959,0.1660800576210022,0.7761582732200623,284.9398803710937,284.95001220703125,304.1449279785156,297.7779541015625,300.3666687011719,297.1307373046875,284.93975830078125,1.0,0.5886261463165283,0.9262446761131288,0.9262446761131288,1.0,1.0,-2.8825762271881104,1.3251861333847046,1.5573899745941162,0.6656563878059387,0.93095064163208,0.93095064163208,0.0,210.27447509765625,191.0,77148.4296875,0.0,2394.8798828125,1.0,278.1499938964844,282.986572265625,300.77294921875,305.8085021972656,293.1499938964844,293.1499938964844,278.1499938964844,36592.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340988755226135,1.0,0.0,0.0,3.8121259212493896,3.8121516704559326,9.696784672996728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.490234375,0.0,1725.7646484375,1895.4371337890625,0.0,2786.634521484375,0.9420018792152404,1.0,0.0,3.0,1.0,0.0
17688180,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7574387192726135,0.3372984230518341,0.308468610048294,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.852933406829834,0.4878003597259521,0.4663577973842621,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9523625373840332,0.6692547798156738,0.4695385992527008,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7951520681381226,0.3908355832099914,0.3750931620597839,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6009414792060852,0.1648628562688827,0.7693964838981628,284.9388122558594,284.95001220703125,304.1340026855469,297.7803955078125,300.3570251464844,297.12457275390625,284.9387512207031,1.0,0.5825571417808533,0.923818588256836,0.923818588256836,1.0,1.0,-2.868149995803833,1.318024516105652,1.5501253604888916,0.6615707278251648,0.9229642152786256,0.9229642152786256,0.0,202.791259765625,179.0,76728.8515625,0.0,2332.705078125,1.0,278.1499938964844,282.9930725097656,300.7745666503906,305.7833557128906,293.1499938964844,293.1499938964844,278.1499938964844,36688.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329095244407654,1.0,0.0,0.0,3.78620195388794,3.7862274646759033,9.565349046170013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.03125,0.0,1695.3912353515625,1895.4371337890625,0.0,2775.547119140625,0.9362490773200988,1.0,0.0,3.0,1.0,0.0
17688240,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7574387192726135,0.3372984230518341,0.308468610048294,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.852933406829834,0.4878003597259521,0.4663577973842621,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9523625373840332,0.6692547798156738,0.4695385992527008,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7951520681381226,0.3908355832099914,0.3750931620597839,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6009414792060852,0.1648628562688827,0.7693964838981628,284.9388122558594,284.95001220703125,304.1340026855469,297.7803955078125,300.3570251464844,297.12457275390625,284.9387512207031,1.0,0.5825571417808533,0.923818588256836,0.923818588256836,1.0,1.0,-2.868149995803833,1.318024516105652,1.5501253604888916,0.6615707278251648,0.9229642152786256,0.9229642152786256,0.0,202.791259765625,179.0,76728.8515625,0.0,2332.705078125,1.0,278.1499938964844,282.9930725097656,300.7745666503906,305.7833557128906,293.1499938964844,293.1499938964844,278.1499938964844,36688.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329095244407654,1.0,0.0,0.0,3.78620195388794,3.7862274646759033,9.565349046170013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.03125,0.0,1695.3912353515625,1895.4371337890625,0.0,2775.547119140625,0.9362490773200988,1.0,0.0,3.0,1.0,0.0
17688300,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7603070139884949,0.3365331292152405,0.3076257407665252,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8562248349189758,0.4867700934410095,0.4652272462844848,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9572288990020752,0.6693615317344666,0.4694949984550476,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7985270023345947,0.3902467787265777,0.3743748664855957,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6030906438827515,0.1642593592405319,0.7658998966217041,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.3522033691406,297.1217041015625,284.9385986328125,1.0,0.579018235206604,0.922605574131012,0.922605574131012,1.0,1.0,-2.8606603145599365,1.3143064975738523,1.546353816986084,0.6594626307487488,0.919097900390625,0.919097900390625,0.0,198.3049468994141,179.0,76509.2578125,0.0,2297.720947265625,1.0,278.1499938964844,282.996826171875,300.7752685546875,305.7698669433594,293.1499938964844,293.1499938964844,278.1499938964844,36720.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322681188583374,1.0,0.0,0.0,3.77242922782898,3.772454500198364,9.495885251453728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.7548828125,0.0,1679.265380859375,1895.4371337890625,0.0,2769.569580078125,0.9331820011138916,1.0,0.0,3.0,1.0,0.0
17688360,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7635442614555359,0.3357715010643005,0.3067768812179565,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8599298596382141,0.4857374429702759,0.4640843272209167,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.962424337863922,0.6694539785385132,0.4694343209266662,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8022775650024414,0.3896566033363342,0.3736452758312225,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6055107712745667,0.1636587679386139,0.7623680233955383,284.9386901855469,284.95001220703125,304.1224670410156,297.78228759765625,300.3473815917969,297.1190185546875,284.9386291503906,1.0,0.5751951336860657,0.9214648604393004,0.9214648604393004,1.0,1.0,-2.8530733585357666,1.3105448484420776,1.542528510093689,0.6573361754417419,0.9153401851654052,0.9153401851654052,0.0,193.55010986328125,167.0,76285.40625,0.0,2261.431884765625,1.0,278.1499938964844,283.0008239746094,300.77587890625,305.75592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36743.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316023349761963,1.0,0.0,0.0,3.758278131484986,3.75830340385437,9.424778113498178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.779296875,0.0,1662.733154296875,1895.4371337890625,0.0,2763.366943359375,0.9300260543823242,1.0,0.0,3.0,1.0,0.0
17688420,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7712417244911194,0.3342528343200683,0.3050568997859955,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8687193393707275,0.4836625754833221,0.4617611467838287,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9736815690994264,0.6695981025695801,0.4692640006542206,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.810872495174408,0.388469398021698,0.3721513450145721,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6111950874328613,0.1624617129564285,0.7551884055137634,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33758544921875,297.1138916015625,284.9388732910156,1.0,0.5670731067657471,0.9191834926605223,0.9191834926605223,1.0,1.0,-2.837585687637329,1.3028630018234253,1.5347228050231934,0.6530221700668335,0.9080326557159424,0.9080326557159424,0.0,183.28610229492188,155.0,75827.2265625,0.0,2185.21630859375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7270202636719,293.1499938964844,293.1499938964844,278.1499938964844,36774.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302306532859802,1.0,0.0,0.0,3.729305267333984,3.729330062866211,9.280024642066564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.236328125,0.0,1629.121337890625,1895.4371337890625,0.0,2750.5927734375,0.9235563278198242,1.0,0.0,3.0,1.0,0.0
17688480,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7712417244911194,0.3342528343200683,0.3050568997859955,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8687193393707275,0.4836625754833221,0.4617611467838287,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9736815690994264,0.6695981025695801,0.4692640006542206,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.810872495174408,0.388469398021698,0.3721513450145721,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6111950874328613,0.1624617129564285,0.7551884055137634,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33758544921875,297.1138916015625,284.9388732910156,1.0,0.5670731067657471,0.9191834926605223,0.9191834926605223,1.0,1.0,-2.837585687637329,1.3028630018234253,1.5347228050231934,0.6530221700668335,0.9080326557159424,0.9080326557159424,0.0,183.28610229492188,155.0,75827.2265625,0.0,2185.21630859375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7270202636719,293.1499938964844,293.1499938964844,278.1499938964844,36774.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302306532859802,1.0,0.0,0.0,3.729305267333984,3.729330062866211,9.280024642066564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.236328125,0.0,1629.121337890625,1895.4371337890625,0.0,2750.5927734375,0.9235563278198242,1.0,0.0,3.0,1.0,0.0
