time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7804726958274841,0.3327332437038421,0.3033157289028168,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8792498111724854,0.4815690517425537,0.459398478269577,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9854652881622314,0.6696797013282776,0.4690345227718353,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.820418655872345,0.3872667253017425,0.3706210553646087,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6176547408103943,0.16126449406147,0.7479044795036316,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3275756835937,297.10906982421875,284.93914794921875,1.0,0.5584641098976135,0.9169021248817444,0.9169021248817444,1.0,1.0,-2.821784734725952,1.295019268989563,1.5267654657363892,0.64865642786026,0.9009500741958618,0.9009500741958618,0.0,172.42054748535156,143.0,75357.921875,0.0,2106.366455078125,1.0,278.1499938964844,283.0176696777344,300.77716064453125,305.6968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36792.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288214802742004,1.0,0.0,0.0,3.699700355529785,3.699725151062012,9.133272556027804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.9833984375,0.0,1595.1783447265625,1895.4371337890625,0.0,2737.477294921875,0.9169419407844543,1.0,0.0,3.0,1.0,0.0
17688600,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7804726958274841,0.3327332437038421,0.3033157289028168,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8792498111724854,0.4815690517425537,0.459398478269577,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9854652881622314,0.6696797013282776,0.4690345227718353,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.820418655872345,0.3872667253017425,0.3706210553646087,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6176547408103943,0.16126449406147,0.7479044795036316,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3275756835937,297.10906982421875,284.93914794921875,1.0,0.5584641098976135,0.9169021248817444,0.9169021248817444,1.0,1.0,-2.821784734725952,1.295019268989563,1.5267654657363892,0.64865642786026,0.9009500741958618,0.9009500741958618,0.0,172.42054748535156,143.0,75357.921875,0.0,2106.366455078125,1.0,278.1499938964844,283.0176696777344,300.77716064453125,305.6968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36792.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288214802742004,1.0,0.0,0.0,3.699700355529785,3.699725151062012,9.133272556027804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.9833984375,0.0,1595.1783447265625,1895.4371337890625,0.0,2737.477294921875,0.9169419407844543,1.0,0.0,3.0,1.0,0.0
17688660,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7912076711654663,0.3312048614025116,0.3015580773353576,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8915026187896729,0.4794500768184662,0.457002580165863,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.997174084186554,0.6697200536727905,0.4687614142894745,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8310818076133728,0.3860414624214172,0.3690602779388428,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6247573494911194,0.1600596457719802,0.7405427098274231,284.9392395019531,284.95001220703125,304.0833435058594,297.78399658203125,300.3172912597656,297.1045837402344,284.9391784667969,1.0,0.5494815707206726,0.9148319959640504,0.9148319959640504,1.0,1.0,-2.8054213523864746,1.28690505027771,1.5185163021087646,0.6442030668258667,0.8938506245613098,0.8938506245613098,0.0,161.2596893310547,131.0,74872.6484375,0.0,2026.254150390625,1.0,278.1499938964844,283.0262451171875,300.7768249511719,305.6651611328125,293.1499938964844,293.1499938964844,278.45001220703125,36812.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273835182189941,1.0,0.0,0.0,3.669408082962036,3.669432401657105,8.984322334981698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.3974609375,0.0,1560.9815673828125,1895.4371337890625,0.0,2724.10205078125,0.9101784825325012,1.0,0.0,3.0,1.0,0.0
17688720,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7912076711654663,0.3312048614025116,0.3015580773353576,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8915026187896729,0.4794500768184662,0.457002580165863,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.997174084186554,0.6697200536727905,0.4687614142894745,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8310818076133728,0.3860414624214172,0.3690602779388428,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6247573494911194,0.1600596457719802,0.7405427098274231,284.9392395019531,284.95001220703125,304.0833435058594,297.78399658203125,300.3172912597656,297.1045837402344,284.9391784667969,1.0,0.5494815707206726,0.9148319959640504,0.9148319959640504,1.0,1.0,-2.8054213523864746,1.28690505027771,1.5185163021087646,0.6442030668258667,0.8938506245613098,0.8938506245613098,0.0,161.2596893310547,131.0,74872.6484375,0.0,2026.254150390625,1.0,278.1499938964844,283.0262451171875,300.7768249511719,305.6651611328125,293.1499938964844,293.1499938964844,278.45001220703125,36812.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273835182189941,1.0,0.0,0.0,3.669408082962036,3.669432401657105,8.984322334981698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.3974609375,0.0,1560.9815673828125,1895.4371337890625,0.0,2724.10205078125,0.9101784825325012,1.0,0.0,3.0,1.0,0.0
17688780,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8022034764289856,0.3301134705543518,0.3001478016376495,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9039790034294128,0.4777515530586242,0.4549535810947418,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.6718958616256714,0.4535422027111053,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8419476747512817,0.3851639926433563,0.3677912354469299,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.631817638874054,0.1590128093957901,0.733893632888794,284.9977111816406,284.95001220703125,304.0685119628906,297.7829895019531,300.31182861328125,297.11102294921875,284.9938049316406,1.0,0.5397047400474548,0.9127618670463562,0.9127618670463562,1.0,1.0,-2.779169797897339,1.2740612030029297,1.5051084756851196,0.6367996335029602,0.9708294868469238,0.9708294868469238,0.0,150.80667114257812,119.0,73827.5625,0.0,1930.5380859375,1.0,278.4432678222656,283.1072998046875,300.766357421875,305.54620361328125,293.1499938964844,293.1499938964844,278.1499938964844,33430.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216537237167358,1.0,0.0,0.0,3.7855515480041504,3.785576343536377,9.562063496559858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.4287109375,0.0,1669.3345947265625,1895.4371337890625,0.0,2670.896484375,0.9334664344787598,1.0,0.0,3.0,1.0,0.0
17688840,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8022034764289856,0.3301134705543518,0.3001478016376495,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9039790034294128,0.4777515530586242,0.4549535810947418,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.6718958616256714,0.4535422027111053,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8419476747512817,0.3851639926433563,0.3677912354469299,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.631817638874054,0.1590128093957901,0.733893632888794,284.9977111816406,284.95001220703125,304.0685119628906,297.7829895019531,300.31182861328125,297.11102294921875,284.9938049316406,1.0,0.5397047400474548,0.9127618670463562,0.9127618670463562,1.0,1.0,-2.779169797897339,1.2740612030029297,1.5051084756851196,0.6367996335029602,0.9708294868469238,0.9708294868469238,0.0,150.80667114257812,119.0,73827.5625,0.0,1930.5380859375,1.0,278.4432678222656,283.1072998046875,300.766357421875,305.54620361328125,293.1499938964844,293.1499938964844,278.1499938964844,33430.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216537237167358,1.0,0.0,0.0,3.7855515480041504,3.785576343536377,9.562063496559858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.4287109375,0.0,1669.3345947265625,1895.4371337890625,0.0,2670.896484375,0.9334664344787598,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8061418533325195,0.3290344178676605,0.2993248999118805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9087003469467164,0.4763731956481933,0.4538111686706543,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.6736738085746765,0.4458670616149902,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8460005521774292,0.3842926919460296,0.3670741319656372,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6343157887458801,0.1583070904016494,0.7305985689163208,284.83984375,284.95001220703125,304.06072998046875,297.7821350097656,300.3089294433594,297.1158142089844,284.8359375,1.0,0.5341644883155823,0.9117267727851868,0.9117267727851868,1.0,1.0,-2.7573893070220947,1.2632266283035278,1.4941625595092771,0.6317272782325745,0.8557315468788147,0.8557315468788147,0.0,146.67782592773438,119.0,74047.40625,0.0,1880.7386474609373,1.0,278.1954345703125,282.9468994140625,300.80352783203125,305.7375183105469,293.1499938964844,293.1499938964844,278.1499938964844,38810.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260225653648376,1.0,0.0,0.0,3.726653575897217,3.7266788482666016,9.266833558285724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.75,0.0,1641.60009765625,1895.4371337890625,0.0,2711.451416015625,0.9215400815010072,1.0,0.0,3.0,1.0,0.0
17688960,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8107491135597229,0.3279050886631012,0.2981202900409698,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9147180318832396,0.4748899638652801,0.4522433876991272,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6759382486343384,0.4365436136722564,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8509531021118164,0.3833173513412475,0.3659940361976623,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6374141573905945,0.1575387120246887,0.7264382243156433,284.8815612792969,284.95001220703125,304.0526733398437,297.7810363769531,300.3070373535156,297.12225341796875,284.8835144042969,1.0,0.5284274220466614,0.9108766913414,0.9108766913414,1.0,1.0,-2.736557483673096,1.2530004978179932,1.4835569858551023,0.6263208985328674,0.8524431586265564,0.8524431586265564,0.0,141.90602111816406,107.0,73162.2734375,0.0,1826.40283203125,1.0,278.1571960449219,283.00323486328125,300.78271484375,305.6070251464844,293.1499938964844,293.1499938964844,278.45001220703125,40150.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253628015518188,1.0,0.0,0.0,3.607016324996948,3.6070406436920166,8.681394660925434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.46875,0.0,1516.5623779296875,1895.4371337890625,0.0,2705.321533203125,0.8993299007415771,1.0,0.0,3.0,1.0,0.0
17689020,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8223431706428528,0.3267260491847992,0.2965171337127685,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9306800961494446,0.472904235124588,0.4498226344585418,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.6832606792449951,0.4152329564094543,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8637713193893433,0.3821689486503601,0.3643891811370849,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6456699967384338,0.156394824385643,0.7191793918609619,284.960205078125,284.95001220703125,304.0356750488281,297.7781066894531,300.31402587890625,297.15582275390625,284.95782470703125,1.0,0.5164077877998352,0.9091764092445374,0.9091764092445374,1.0,1.0,-2.6954598426818848,1.2328208684921265,1.462639093399048,0.6156706213951111,0.9098000526428224,0.9098000526428224,0.0,131.5682373046875,110.0,71633.1953125,0.0,1717.156982421875,1.0,278.44244384765625,283.10797119140625,300.75030517578125,305.39776611328125,293.1499938964844,293.1499938964844,278.1499938964844,35179.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166479468345642,1.0,0.0,0.0,3.670146226882935,3.670170307159424,8.987937007987057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8955078125,0.0,1549.5235595703125,1895.4371337890625,0.0,2624.54296875,0.9087493419647216,1.0,0.0,3.0,1.0,0.0
17689080,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8223431706428528,0.3267260491847992,0.2965171337127685,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9306800961494446,0.472904235124588,0.4498226344585418,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.6832606792449951,0.4152329564094543,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8637713193893433,0.3821689486503601,0.3643891811370849,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6456699967384338,0.156394824385643,0.7191793918609619,284.960205078125,284.95001220703125,304.0356750488281,297.7781066894531,300.31402587890625,297.15582275390625,284.95782470703125,1.0,0.5164077877998352,0.9091764092445374,0.9091764092445374,1.0,1.0,-2.6954598426818848,1.2328208684921265,1.462639093399048,0.6156706213951111,0.9098000526428224,0.9098000526428224,0.0,131.5682373046875,110.0,71633.1953125,0.0,1717.156982421875,1.0,278.44244384765625,283.10797119140625,300.75030517578125,305.39776611328125,293.1499938964844,293.1499938964844,278.1499938964844,35179.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166479468345642,1.0,0.0,0.0,3.670146226882935,3.670170307159424,8.987937007987057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8955078125,0.0,1549.5235595703125,1895.4371337890625,0.0,2624.54296875,0.9087493419647216,1.0,0.0,3.0,1.0,0.0
17689140,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8286905884742737,0.3248932063579559,0.2948113083839416,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.939660370349884,0.4702650904655456,0.4472846388816833,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.690102756023407,0.4027607142925262,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8712910413742065,0.380485326051712,0.3627296686172485,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.650240957736969,0.1551092118024826,0.7126880884170532,284.90478515625,284.95001220703125,304.0174865722656,297.7741394042969,300.3169250488281,297.181640625,284.90460205078125,1.0,0.508972704410553,0.9074761867523192,0.9074761867523192,1.0,1.0,-2.6655633449554443,1.2181100845336914,1.447453260421753,0.6078616380691528,0.8318159580230713,0.8318159580230713,0.0,125.53185272216795,113.0,71079.40625,0.0,1646.33447265625,1.0,278.1581115722656,283.0569152832031,300.7681579589844,305.4447021484375,293.1499938964844,293.1499938964844,278.45001220703125,39784.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186094164848328,1.0,0.0,0.0,3.4692866802215576,3.4693098068237305,8.031075253711606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.330078125,0.0,1368.17138671875,1895.4371337890625,0.0,2642.69091796875,0.8689649105072021,1.0,0.0,3.0,1.0,0.0
17689200,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8286905884742737,0.3248932063579559,0.2948113083839416,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.939660370349884,0.4702650904655456,0.4472846388816833,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.690102756023407,0.4027607142925262,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8712910413742065,0.380485326051712,0.3627296686172485,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.650240957736969,0.1551092118024826,0.7126880884170532,284.90478515625,284.95001220703125,304.0174865722656,297.7741394042969,300.3169250488281,297.181640625,284.90460205078125,1.0,0.508972704410553,0.9074761867523192,0.9074761867523192,1.0,1.0,-2.6655633449554443,1.2181100845336914,1.447453260421753,0.6078616380691528,0.8318159580230713,0.8318159580230713,0.0,125.53185272216795,113.0,71079.40625,0.0,1646.33447265625,1.0,278.1581115722656,283.0569152832031,300.7681579589844,305.4447021484375,293.1499938964844,293.1499938964844,278.45001220703125,39784.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186094164848328,1.0,0.0,0.0,3.4692866802215576,3.4693098068237305,8.031075253711606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.330078125,0.0,1368.17138671875,1895.4371337890625,0.0,2642.69091796875,0.8689649105072021,1.0,0.0,3.0,1.0,0.0
17689260,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8318662047386169,0.3238241076469421,0.2936421036720276,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9438832998275756,0.4683832824230194,0.4452787935733795,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.6964161992073059,0.3962570130825043,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8750873804092407,0.3794161081314087,0.361501544713974,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6521578431129456,0.1541034430265426,0.7074044346809387,284.9766540527344,284.95001220703125,303.9979858398437,297.7689819335937,300.3202819824219,297.2077941894531,284.9748229980469,1.0,0.5044831037521362,0.9063450694084167,0.9063450694084167,1.0,1.0,-2.64609956741333,1.2085025310516355,1.4375969171524048,0.6028901934623718,0.8955954909324646,0.8955954909324646,0.0,122.32292175292967,116.0,70171.859375,0.0,1604.249755859375,1.0,278.4413757324219,283.1488647460937,300.74383544921875,305.2830810546875,293.1499938964844,293.1499938964844,278.75,34390.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104851245880127,1.0,0.0,0.0,3.5629892349243164,3.56301212310791,8.470758530165767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.6416015625,0.0,1426.74462890625,1895.4371337890625,0.0,2567.661376953125,0.8842024207115173,1.0,0.0,3.0,1.0,0.0
17689320,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8318662047386169,0.3238241076469421,0.2936421036720276,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9438832998275756,0.4683832824230194,0.4452787935733795,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.6964161992073059,0.3962570130825043,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8750873804092407,0.3794161081314087,0.361501544713974,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6521578431129456,0.1541034430265426,0.7074044346809387,284.9766540527344,284.95001220703125,303.9979858398437,297.7689819335937,300.3202819824219,297.2077941894531,284.9748229980469,1.0,0.5044831037521362,0.9063450694084167,0.9063450694084167,1.0,1.0,-2.64609956741333,1.2085025310516355,1.4375969171524048,0.6028901934623718,0.8955954909324646,0.8955954909324646,0.0,122.32292175292967,116.0,70171.859375,0.0,1604.249755859375,1.0,278.4413757324219,283.1488647460937,300.74383544921875,305.2830810546875,293.1499938964844,293.1499938964844,278.75,34390.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104851245880127,1.0,0.0,0.0,3.5629892349243164,3.56301212310791,8.470758530165767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.6416015625,0.0,1426.74462890625,1895.4371337890625,0.0,2567.661376953125,0.8842024207115173,1.0,0.0,3.0,1.0,0.0
17689380,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.832514762878418,0.3227279782295227,0.2926491498947143,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9445963501930236,0.466582328081131,0.4435499906539917,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.7015084624290466,0.3939294815063476,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8760432600975037,0.3784342110157013,0.3605391681194305,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6520687341690063,0.1531508862972259,0.7029617428779602,285.0257873535156,284.95001220703125,303.9771423339844,297.7626037597656,300.31805419921875,297.22381591796875,285.0206604003906,1.0,0.5020884871482849,0.9052140116691588,0.9052140116691588,1.0,1.0,-2.633532762527466,1.202242374420166,1.4312903881072998,0.5997652411460876,0.9853289127349854,0.9853289127349854,0.0,121.00282287597656,119.0,69659.1484375,0.0,1580.74853515625,1.0,278.7424011230469,283.2129211425781,300.7503662109375,305.2410583496094,293.1499938964844,293.1499938964844,278.45001220703125,31855.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060113787651062,1.0,0.0,0.0,3.729010581970215,3.729034662246704,9.278559218728332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.3515625,0.0,1591.1773681640625,1895.4371337890625,0.0,2526.51171875,0.9197213649749756,1.0,0.0,3.0,1.0,0.0
17689440,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.832514762878418,0.3227279782295227,0.2926491498947143,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9445963501930236,0.466582328081131,0.4435499906539917,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.7015084624290466,0.3939294815063476,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8760432600975037,0.3784342110157013,0.3605391681194305,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6520687341690063,0.1531508862972259,0.7029617428779602,285.0257873535156,284.95001220703125,303.9771423339844,297.7626037597656,300.31805419921875,297.22381591796875,285.0206604003906,1.0,0.5020884871482849,0.9052140116691588,0.9052140116691588,1.0,1.0,-2.633532762527466,1.202242374420166,1.4312903881072998,0.5997652411460876,0.9853289127349854,0.9853289127349854,0.0,121.00282287597656,119.0,69659.1484375,0.0,1580.74853515625,1.0,278.7424011230469,283.2129211425781,300.7503662109375,305.2410583496094,293.1499938964844,293.1499938964844,278.45001220703125,31855.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060113787651062,1.0,0.0,0.0,3.729010581970215,3.729034662246704,9.278559218728332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.3515625,0.0,1591.1773681640625,1895.4371337890625,0.0,2526.51171875,0.9197213649749756,1.0,0.0,3.0,1.0,0.0
17689500,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8315858840942383,0.3216104209423065,0.2919283509254455,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9433398246765136,0.4651385843753814,0.4424855709075928,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.7028875946998596,0.3943713903427124,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8751830458641052,0.3774925768375397,0.3598976135253906,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6510471701622009,0.1524625569581985,0.7004493474960327,284.8602600097656,284.95001220703125,303.9661560058594,297.7589416503906,300.3110046386719,297.2214050292969,284.8533935546875,1.0,0.501426100730896,0.90464848279953,0.90464848279953,1.0,1.0,-2.6281309127807617,1.1995311975479126,1.4285997152328491,0.5984756350517273,0.8739525079727173,0.8739525079727173,0.0,120.99734497070312,119.0,70371.5625,0.0,1573.2227783203125,1.0,278.4957275390625,283.0370788574219,300.7924499511719,305.4642333984375,293.1499938964844,293.1499938964844,278.45001220703125,36651.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811983048915863,1.0,0.0,0.0,3.709635972976685,3.709660768508911,9.182392659567996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.2529296875,0.0,1605.4901123046875,1895.4371337890625,0.0,2581.46728515625,0.9166250228881836,1.0,0.0,3.0,1.0,0.0
17689560,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8294884562492371,0.3203528225421905,0.2908253371715545,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9405839443206788,0.4635140895843506,0.4410037398338318,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.7037068009376526,0.396086186170578,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.873081386089325,0.3763709962368011,0.3588989973068237,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.649072527885437,0.151640772819519,0.6970822811126709,284.8866882324219,284.95001220703125,303.95477294921875,297.75494384765625,300.3006591796875,297.2132568359375,284.89031982421875,1.0,0.5009579658508301,0.90386563539505,0.90386563539505,1.0,1.0,-2.621840000152588,1.1963706016540527,1.4254695177078247,0.5969406366348267,0.8633671402931213,0.8633671402931213,0.0,121.45549011230467,122.0,69850.609375,0.0,1566.5692138671875,1.0,278.45709228515625,283.0797119140625,300.7711486816406,305.36407470703125,293.1499938964844,293.1499938964844,278.75,39035.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129463195800781,1.0,0.0,0.0,3.609021902084351,3.60904598236084,8.691051220921509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.09765625,0.0,1510.5142822265625,1895.4371337890625,0.0,2590.351806640625,0.8987046480178833,1.0,0.0,3.0,1.0,0.0
17689620,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8257598280906677,0.3188942372798919,0.2893561422824859,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.93533194065094,0.4613069295883178,0.4387503266334533,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.7058771252632141,0.3998428583145141,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8691256642341614,0.3749767541885376,0.3574433624744415,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6451891660690308,0.1502861082553863,0.6909441947937012,284.98638916015625,284.95001220703125,303.9308776855469,297.74591064453125,300.28692626953125,297.2102355957031,284.98358154296875,1.0,0.5006512999534607,0.9022998809814452,0.9022998809814452,1.0,1.0,-2.6127519607543945,1.1917632818222046,1.42098867893219,0.5947064161300659,0.9459424018859864,0.9459424018859864,0.0,122.62484741210938,125.0,69135.15625,0.0,1559.2655029296875,1.0,278.7428894042969,283.1888427734375,300.7301940917969,305.1983947753906,293.1499938964844,293.1499938964844,278.45001220703125,33746.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064740896224976,1.0,0.0,0.0,3.718475341796875,3.718499660491944,9.226204724654964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.8935546875,0.0,1593.5150146484375,1895.4371337890625,0.0,2530.76171875,0.9186460375785828,1.0,0.0,3.0,1.0,0.0
17689680,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8257598280906677,0.3188942372798919,0.2893561422824859,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.93533194065094,0.4613069295883178,0.4387503266334533,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.7058771252632141,0.3998428583145141,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8691256642341614,0.3749767541885376,0.3574433624744415,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6451891660690308,0.1502861082553863,0.6909441947937012,284.98638916015625,284.95001220703125,303.9308776855469,297.74591064453125,300.28692626953125,297.2102355957031,284.98358154296875,1.0,0.5006512999534607,0.9022998809814452,0.9022998809814452,1.0,1.0,-2.6127519607543945,1.1917632818222046,1.42098867893219,0.5947064161300659,0.9459424018859864,0.9459424018859864,0.0,122.62484741210938,125.0,69135.15625,0.0,1559.2655029296875,1.0,278.7428894042969,283.1888427734375,300.7301940917969,305.1983947753906,293.1499938964844,293.1499938964844,278.45001220703125,33746.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064740896224976,1.0,0.0,0.0,3.718475341796875,3.718499660491944,9.226204724654964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.8935546875,0.0,1593.5150146484375,1895.4371337890625,0.0,2530.76171875,0.9186460375785828,1.0,0.0,3.0,1.0,0.0
17689740,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8205912709236145,0.3165680468082428,0.2875477075576782,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9282113313674928,0.4583075940608978,0.4362184703350067,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.7061954140663147,0.4054301083087921,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8637655377388,0.3729298412799835,0.3557794690132141,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.640285849571228,0.1485931426286697,0.6842457056045532,284.90008544921875,284.95001220703125,303.9053649902344,297.73541259765625,300.263427734375,297.1907043457031,284.9017028808594,1.0,0.5009073615074158,0.9007341265678406,0.9007341265678406,1.0,1.0,-2.6042046546936035,1.1874029636383057,1.4168018102645874,0.5926782488822937,0.8523622751235962,0.8523622751235962,0.0,124.55664825439452,128.0,69183.171875,0.0,1556.1202392578125,1.0,278.4579772949219,283.1028137207031,300.7442932128906,305.2903137207031,293.1499938964844,293.1499938964844,278.75,39305.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117252588272095,1.0,0.0,0.0,3.559706687927246,3.559730529785156,8.455157853859419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.7587890625,0.0,1459.1318359375,1895.4371337890625,0.0,2579.09033203125,0.888405442237854,1.0,0.0,3.0,1.0,0.0
17689800,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8205912709236145,0.3165680468082428,0.2875477075576782,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9282113313674928,0.4583075940608978,0.4362184703350067,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.7061954140663147,0.4054301083087921,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8637655377388,0.3729298412799835,0.3557794690132141,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.640285849571228,0.1485931426286697,0.6842457056045532,284.90008544921875,284.95001220703125,303.9053649902344,297.73541259765625,300.263427734375,297.1907043457031,284.9017028808594,1.0,0.5009073615074158,0.9007341265678406,0.9007341265678406,1.0,1.0,-2.6042046546936035,1.1874029636383057,1.4168018102645874,0.5926782488822937,0.8523622751235962,0.8523622751235962,0.0,124.55664825439452,128.0,69183.171875,0.0,1556.1202392578125,1.0,278.4579772949219,283.1028137207031,300.7442932128906,305.2903137207031,293.1499938964844,293.1499938964844,278.75,39305.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117252588272095,1.0,0.0,0.0,3.559706687927246,3.559730529785156,8.455157853859419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.7587890625,0.0,1459.1318359375,1895.4371337890625,0.0,2579.09033203125,0.888405442237854,1.0,0.0,3.0,1.0,0.0
17689860,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8155973553657532,0.3150588274002075,0.2861206829547882,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.921252965927124,0.4561048746109009,0.4340593218803406,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.7068442702293396,0.4113001525402069,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8585705757141113,0.3715341985225677,0.3543972671031952,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6354259252548218,0.1471066623926162,0.6777073740959167,284.98974609375,284.95001220703125,303.8780822753906,297.723388671875,300.2450256347656,297.1816101074219,284.98687744140625,1.0,0.5015371441841125,0.8991020917892456,0.8991020917892456,1.0,1.0,-2.597428798675537,1.1839172840118408,1.4135116338729858,0.5910233855247498,0.9323121905326844,0.9323121905326844,0.0,126.68932342529295,131.0,68493.0859375,0.0,1556.2978515625,1.0,278.7425231933594,283.20367431640625,300.7059631347656,305.13165283203125,293.1499938964844,293.1499938964844,278.45001220703125,33742.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049972653388977,1.0,0.0,0.0,3.671337842941284,3.6713616847991934,8.993774827104062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.8212890625,0.0,1540.04833984375,1895.4371337890625,0.0,2517.201416015625,0.90800803899765,1.0,0.0,3.0,1.0,0.0
17689920,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8155973553657532,0.3150588274002075,0.2861206829547882,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.921252965927124,0.4561048746109009,0.4340593218803406,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.7068442702293396,0.4113001525402069,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8585705757141113,0.3715341985225677,0.3543972671031952,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6354259252548218,0.1471066623926162,0.6777073740959167,284.98974609375,284.95001220703125,303.8780822753906,297.723388671875,300.2450256347656,297.1816101074219,284.98687744140625,1.0,0.5015371441841125,0.8991020917892456,0.8991020917892456,1.0,1.0,-2.597428798675537,1.1839172840118408,1.4135116338729858,0.5910233855247498,0.9323121905326844,0.9323121905326844,0.0,126.68932342529295,131.0,68493.0859375,0.0,1556.2978515625,1.0,278.7425231933594,283.20367431640625,300.7059631347656,305.13165283203125,293.1499938964844,293.1499938964844,278.45001220703125,33742.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049972653388977,1.0,0.0,0.0,3.671337842941284,3.6713616847991934,8.993774827104062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.8212890625,0.0,1540.04833984375,1895.4371337890625,0.0,2517.201416015625,0.90800803899765,1.0,0.0,3.0,1.0,0.0
17689980,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.809417724609375,0.3126439154148102,0.2842576503753662,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.913225531578064,0.4530533254146576,0.43150794506073,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7057242393493652,0.4183288812637329,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8525121808052063,0.3694326281547546,0.3527137041091919,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6299566030502319,0.1452927738428115,0.6705639362335205,284.9070129394531,284.95001220703125,303.8489990234375,297.70977783203125,300.217529296875,297.15753173828125,284.90838623046875,1.0,0.5023921132087708,0.8974700570106506,0.8974700570106506,1.0,1.0,-2.5899672508239746,1.180086374282837,1.409880757331848,0.5892316102981567,0.8454472422599792,0.8454472422599792,0.0,129.309814453125,134.0,68531.5234375,0.0,1557.68017578125,1.0,278.4580993652344,283.12091064453125,300.7189025878906,305.22247314453125,293.1499938964844,293.1499938964844,278.75,39159.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103330731391907,1.0,0.0,0.0,3.513115406036377,3.513138771057129,8.235275572587852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.6376953125,0.0,1408.8955078125,1895.4371337890625,0.0,2566.2607421875,0.8780696392059326,1.0,0.0,3.0,1.0,0.0
17690040,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.809417724609375,0.3126439154148102,0.2842576503753662,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.913225531578064,0.4530533254146576,0.43150794506073,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7057242393493652,0.4183288812637329,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8525121808052063,0.3694326281547546,0.3527137041091919,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6299566030502319,0.1452927738428115,0.6705639362335205,284.9070129394531,284.95001220703125,303.8489990234375,297.70977783203125,300.217529296875,297.15753173828125,284.90838623046875,1.0,0.5023921132087708,0.8974700570106506,0.8974700570106506,1.0,1.0,-2.5899672508239746,1.180086374282837,1.409880757331848,0.5892316102981567,0.8454472422599792,0.8454472422599792,0.0,129.309814453125,134.0,68531.5234375,0.0,1557.68017578125,1.0,278.4580993652344,283.12091064453125,300.7189025878906,305.22247314453125,293.1499938964844,293.1499938964844,278.75,39159.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103330731391907,1.0,0.0,0.0,3.513115406036377,3.513138771057129,8.235275572587852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.6376953125,0.0,1408.8955078125,1895.4371337890625,0.0,2566.2607421875,0.8780696392059326,1.0,0.0,3.0,1.0,0.0
17690100,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.806270956993103,0.3117936849594116,0.2833740711212158,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9093492031097412,0.4518566727638244,0.4302615523338318,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.7053484320640564,0.4219081401824951,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8495146632194519,0.368631899356842,0.3518718183040619,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6271881461143494,0.1444623619318008,0.6668431162834167,285.01678466796875,284.95001220703125,303.833740234375,297.70233154296875,300.2059631347656,297.1499938964844,285.01934814453125,1.0,0.5028547644615173,0.8966540098190308,0.8966540098190308,1.0,1.0,-2.586224317550659,1.1781752109527588,1.4080491065979004,0.5882866978645325,0.9214204549789428,0.9214204549789428,0.0,130.6624298095703,134.0,67813.1796875,0.0,1558.5372314453125,1.0,278.69891357421875,283.2440185546875,300.6706848144531,305.00421142578125,293.1499938964844,293.1499938964844,278.75,34268.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048675656318665,1.0,0.0,0.0,3.562802314758301,3.5628252029418945,8.469869499094784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.0869140625,0.0,1425.6558837890625,1895.4371337890625,0.0,2516.01123046875,0.8865342140197754,1.0,0.0,3.0,1.0,0.0
17690160,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8035207986831665,0.3109892308712005,0.282732218503952,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9060433506965636,0.450726568698883,0.429270327091217,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.7049211859703064,0.4251836836338043,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.846922755241394,0.3678947687149048,0.3512417376041412,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6246974468231201,0.1436727494001388,0.6635436415672302,284.9887084960937,284.95001220703125,303.8180236816406,297.6944580078125,300.1946716308594,297.143310546875,284.9859924316406,1.0,0.5033865571022034,0.8958333730697632,0.8958333730697632,1.0,1.0,-2.5834758281707764,1.1767494678497314,1.4067262411117554,0.5875900387763977,0.921288013458252,0.921288013458252,0.0,131.93411254882812,137.0,67862.0390625,0.0,1560.3887939453125,1.0,278.7418518066406,283.2143859863281,300.67755126953125,305.06280517578125,293.1499938964844,293.1499938964844,278.45001220703125,33702.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037368059158325,1.0,0.0,0.0,3.6280908584594727,3.6281142234802246,8.783135854173452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.220703125,0.0,1491.839111328125,1895.4371337890625,0.0,2505.63916015625,0.8983789086341858,1.0,0.0,3.0,1.0,0.0
17690220,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7967363595962524,0.3084640800952911,0.2807727754116058,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8985512256622314,0.4475756883621216,0.4266281127929687,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7023413181304932,0.4328112006187439,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8407691717147827,0.3656464219093323,0.3494269549846649,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6188952922821045,0.1417442411184311,0.6559146642684937,284.9101257324219,284.95001220703125,303.7850341796875,297.6773986816406,300.1636657714844,297.115966796875,284.9112854003906,1.0,0.5044394731521606,0.8941920399665833,0.8941920399665833,1.0,1.0,-2.575767517089844,1.172813892364502,1.4029536247253418,0.5856510400772095,0.8382503390312195,0.8382503390312195,0.0,134.8926544189453,140.0,67856.5234375,0.0,1562.882080078125,1.0,278.4581604003906,283.1358642578125,300.6869506835937,305.1473083496094,293.1499938964844,293.1499938964844,278.75,39133.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091464042663574,1.0,0.0,0.0,3.4679086208343506,3.4679315090179443,8.024696285247046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.751953125,0.0,1362.140380859375,1895.4371337890625,0.0,2555.334716796875,0.8680933117866516,1.0,0.0,3.0,1.0,0.0
17690280,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7967363595962524,0.3084640800952911,0.2807727754116058,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8985512256622314,0.4475756883621216,0.4266281127929687,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7023413181304932,0.4328112006187439,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8407691717147827,0.3656464219093323,0.3494269549846649,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6188952922821045,0.1417442411184311,0.6559146642684937,284.9101257324219,284.95001220703125,303.7850341796875,297.6773986816406,300.1636657714844,297.115966796875,284.9112854003906,1.0,0.5044394731521606,0.8941920399665833,0.8941920399665833,1.0,1.0,-2.575767517089844,1.172813892364502,1.4029536247253418,0.5856510400772095,0.8382503390312195,0.8382503390312195,0.0,134.8926544189453,140.0,67856.5234375,0.0,1562.882080078125,1.0,278.4581604003906,283.1358642578125,300.6869506835937,305.1473083496094,293.1499938964844,293.1499938964844,278.75,39133.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091464042663574,1.0,0.0,0.0,3.4679086208343506,3.4679315090179443,8.024696285247046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.751953125,0.0,1362.140380859375,1895.4371337890625,0.0,2555.334716796875,0.8680933117866516,1.0,0.0,3.0,1.0,0.0
17690340,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7906602621078491,0.3066847324371338,0.2791496515274048,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8917906880378723,0.4451304674148559,0.4242965579032898,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.7001950144767761,0.4400143623352051,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8352192044258118,0.3639561533927917,0.3478248715400696,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6131793856620789,0.1400122344493866,0.6484450101852417,284.98492431640625,284.95001220703125,303.75,297.6584777832031,300.13720703125,297.0985107421875,284.9822692871094,1.0,0.5055243372917175,0.8925507664680481,0.8925507664680481,1.0,1.0,-2.5687685012817383,1.1692495346069336,1.399518966674805,0.5837777853012085,0.9088955521583556,0.9088955521583556,0.0,137.7432861328125,143.0,67186.6875,0.0,1565.8460693359375,1.0,278.74151611328125,283.2232360839844,300.6418151855469,304.984619140625,293.1499938964844,293.1499938964844,278.45001220703125,33750.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025692701339722,1.0,0.0,0.0,3.5843207836151123,3.584343910217285,8.572491196900955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.85546875,0.0,1444.7867431640625,1895.4371337890625,0.0,2494.938720703125,0.8885276913642883,1.0,0.0,3.0,1.0,0.0
