time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7906602621078491,0.3066847324371338,0.2791496515274048,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8917906880378723,0.4451304674148559,0.4242965579032898,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.7001950144767761,0.4400143623352051,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8352192044258118,0.3639561533927917,0.3478248715400696,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6131793856620789,0.1400122344493866,0.6484450101852417,284.98492431640625,284.95001220703125,303.75,297.6584777832031,300.13720703125,297.0985107421875,284.9822692871094,1.0,0.5055243372917175,0.8925507664680481,0.8925507664680481,1.0,1.0,-2.5687685012817383,1.1692495346069336,1.399518966674805,0.5837777853012085,0.9088955521583556,0.9088955521583556,0.0,137.7432861328125,143.0,67186.6875,0.0,1565.8460693359375,1.0,278.74151611328125,283.2232360839844,300.6418151855469,304.984619140625,293.1499938964844,293.1499938964844,278.45001220703125,33750.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025692701339722,1.0,0.0,0.0,3.5843207836151123,3.584343910217285,8.572491196900955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.85546875,0.0,1444.7867431640625,1895.4371337890625,0.0,2494.938720703125,0.8885276913642883,1.0,0.0,3.0,1.0,0.0
17690460,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7839707136154175,0.3040813207626343,0.277112066745758,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.884517252445221,0.4419036507606506,0.421573281288147,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6963330507278442,0.4477686583995819,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.829256534576416,0.3616051375865936,0.3459024131298065,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6067352890968323,0.1380026042461395,0.6404300928115845,284.91314697265625,284.95001220703125,303.71356201171875,297.6398010253906,300.1043701171875,297.0707397460937,284.9137268066406,1.0,0.5065977573394775,0.8909522891044617,0.8909522891044617,1.0,1.0,-2.5604281425476074,1.1650325059890747,1.3953956365585327,0.5815680623054504,0.8308171629905701,0.8308171629905701,0.0,140.84283447265625,131.0,67151.1015625,0.0,1568.044189453125,1.0,278.4585876464844,283.1513977050781,300.64862060546875,305.0627136230469,293.1499938964844,293.1499938964844,278.75,39036.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078357577323914,1.0,0.0,0.0,3.4214913845062256,3.421513795852661,7.811315754224779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.4775390625,0.0,1314.7880859375,1895.4371337890625,0.0,2543.27734375,0.8578323125839233,1.0,0.0,3.0,1.0,0.0
17690520,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7839707136154175,0.3040813207626343,0.277112066745758,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.884517252445221,0.4419036507606506,0.421573281288147,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6963330507278442,0.4477686583995819,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.829256534576416,0.3616051375865936,0.3459024131298065,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6067352890968323,0.1380026042461395,0.6404300928115845,284.91314697265625,284.95001220703125,303.71356201171875,297.6398010253906,300.1043701171875,297.0707397460937,284.9137268066406,1.0,0.5065977573394775,0.8909522891044617,0.8909522891044617,1.0,1.0,-2.5604281425476074,1.1650325059890747,1.3953956365585327,0.5815680623054504,0.8308171629905701,0.8308171629905701,0.0,140.84283447265625,131.0,67151.1015625,0.0,1568.044189453125,1.0,278.4585876464844,283.1513977050781,300.64862060546875,305.0627136230469,293.1499938964844,293.1499938964844,278.75,39036.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078357577323914,1.0,0.0,0.0,3.4214913845062256,3.421513795852661,7.811315754224779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.4775390625,0.0,1314.7880859375,1895.4371337890625,0.0,2543.27734375,0.8578323125839233,1.0,0.0,3.0,1.0,0.0
17690580,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7835325002670288,0.3021729290485382,0.2752365171909332,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8842055797576904,0.4393155574798584,0.4189728796482086,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9990000128746032,0.6940033435821533,0.4454658925533294,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8291780948638916,0.3597630262374878,0.3440186977386474,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6048938035964966,0.136175736784935,0.6318025588989258,284.9723815917969,284.95001220703125,303.6765441894531,297.6234130859375,300.078125,297.0575256347656,284.9693298339844,1.0,0.5024616122245789,0.8893538117408752,0.8893538117408752,1.0,1.0,-2.539669275283813,1.1547253131866455,1.384943962097168,0.5763351917266846,0.8877634406089783,0.8877634406089783,0.0,139.16116333007812,119.0,66212.6796875,0.0,1532.719482421875,1.0,278.7410888671875,283.2290344238281,300.6036682128906,304.88995361328125,293.1499938964844,293.1499938964844,279.04998779296875,34191.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007189035415649,1.0,0.0,0.0,3.5272011756896973,3.527223825454712,8.30144642804953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.4501953125,0.0,1387.7127685546875,1895.4371337890625,0.0,2478.0,0.8759156465530396,1.0,0.0,3.0,1.0,0.0
17690640,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7835325002670288,0.3021729290485382,0.2752365171909332,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8842055797576904,0.4393155574798584,0.4189728796482086,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9990000128746032,0.6940033435821533,0.4454658925533294,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8291780948638916,0.3597630262374878,0.3440186977386474,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6048938035964966,0.136175736784935,0.6318025588989258,284.9723815917969,284.95001220703125,303.6765441894531,297.6234130859375,300.078125,297.0575256347656,284.9693298339844,1.0,0.5024616122245789,0.8893538117408752,0.8893538117408752,1.0,1.0,-2.539669275283813,1.1547253131866455,1.384943962097168,0.5763351917266846,0.8877634406089783,0.8877634406089783,0.0,139.16116333007812,119.0,66212.6796875,0.0,1532.719482421875,1.0,278.7410888671875,283.2290344238281,300.6036682128906,304.88995361328125,293.1499938964844,293.1499938964844,279.04998779296875,34191.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007189035415649,1.0,0.0,0.0,3.5272011756896973,3.527223825454712,8.30144642804953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.4501953125,0.0,1387.7127685546875,1895.4371337890625,0.0,2478.0,0.8759156465530396,1.0,0.0,3.0,1.0,0.0
17690700,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7851206064224243,0.3012708127498626,0.2743037045001983,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8860843777656555,0.4380664825439453,0.4176740050315857,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.6938060522079468,0.4413363039493561,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8308729529380798,0.3588858842849731,0.3430764973163605,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6054177284240723,0.1353057771921157,0.6274415254592896,285.0568542480469,284.95001220703125,303.6578369140625,297.6160583496094,300.0675048828125,297.05621337890625,285.0574951171875,1.0,0.4990947544574737,0.888554573059082,0.888554573059082,1.0,1.0,-2.5256576538085938,1.147807478904724,1.3778502941131592,0.5727638602256775,0.9640076160430908,0.9640076160430908,0.0,136.91177368164062,119.0,65338.93359375,0.0,1504.3642578125,1.0,278.99676513671875,283.3352355957031,300.578857421875,304.7331237792969,293.1499938964844,293.1499938964844,279.04998779296875,31930.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960562705993652,1.0,0.0,0.0,3.597499370574951,3.597522020339966,8.635644235255313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.921875,0.0,1445.526611328125,1895.4371337890625,0.0,2435.424560546875,0.8919253945350647,1.0,0.0,3.0,1.0,0.0
17690760,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7877802848815918,0.3003660142421722,0.2734508812427521,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8891373872756958,0.4368052184581756,0.4164468050003052,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6942093372344971,0.4356420040130615,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8335686326026917,0.3580036759376526,0.3421924114227295,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6067781448364258,0.1344584673643112,0.6232078671455383,285.0052185058594,284.95001220703125,303.63897705078125,297.60919189453125,300.0584716796875,297.0582275390625,284.9989013671875,1.0,0.4950684010982513,0.8879348635673523,0.8879348635673523,1.0,1.0,-2.510171175003052,1.1401865482330322,1.369984745979309,0.5688264966011047,0.9580049514770508,0.9580049514770508,0.0,133.96444702148438,122.0,65233.9453125,0.0,1471.3751220703125,1.0,279.0419006347656,283.2839660644531,300.59375,304.8072204589844,293.1499938964844,293.1499938964844,278.75,32197.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955099940299988,1.0,0.0,0.0,3.680806875228882,3.680830478668213,9.040227268997114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.3369140625,0.0,1539.0255126953125,1895.4371337890625,0.0,2430.447021484375,0.9090161323547364,1.0,0.0,3.0,1.0,0.0
17690820,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7878658771514893,0.2975511848926544,0.2710708081722259,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8895620107650757,0.4332455694675445,0.413266509771347,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.693861186504364,0.4317134022712707,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8341211080551147,0.3553404211997986,0.3398278653621673,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.605557382106781,0.1324158608913421,0.6141518354415894,284.8846435546875,284.95001220703125,303.6008605957031,297.5970153808594,300.035400390625,297.05230712890625,284.8878173828125,1.0,0.4905466437339782,0.8866955637931824,0.8866955637931824,1.0,1.0,-2.4850411415100098,1.1278462409973145,1.357194900512695,0.5622329711914062,0.8380151391029358,0.8380151391029358,0.0,131.4798583984375,125.0,64875.90234375,0.0,1428.3536376953125,1.0,278.7576599121094,283.1800231933594,300.60565185546875,304.8770751953125,293.1499938964844,293.1499938964844,279.04998779296875,39968.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011090159416199,1.0,0.0,0.0,3.504682302474976,3.5047056674957275,8.19578588107106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.640625,0.0,1405.9327392578125,1895.4371337890625,0.0,2481.569091796875,0.876707136631012,1.0,0.0,3.0,1.0,0.0
17690880,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7878658771514893,0.2975511848926544,0.2710708081722259,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8895620107650757,0.4332455694675445,0.413266509771347,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.693861186504364,0.4317134022712707,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8341211080551147,0.3553404211997986,0.3398278653621673,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.605557382106781,0.1324158608913421,0.6141518354415894,284.8846435546875,284.95001220703125,303.6008605957031,297.5970153808594,300.035400390625,297.05230712890625,284.8878173828125,1.0,0.4905466437339782,0.8866955637931824,0.8866955637931824,1.0,1.0,-2.4850411415100098,1.1278462409973145,1.357194900512695,0.5622329711914062,0.8380151391029358,0.8380151391029358,0.0,131.4798583984375,125.0,64875.90234375,0.0,1428.3536376953125,1.0,278.7576599121094,283.1800231933594,300.60565185546875,304.8770751953125,293.1499938964844,293.1499938964844,279.04998779296875,39968.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011090159416199,1.0,0.0,0.0,3.504682302474976,3.5047056674957275,8.19578588107106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.640625,0.0,1405.9327392578125,1895.4371337890625,0.0,2481.569091796875,0.876707136631012,1.0,0.0,3.0,1.0,0.0
17690940,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7862809300422668,0.2956986427307129,0.2691971063613891,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8878622055053711,0.4305709302425384,0.4105310142040252,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.693885862827301,0.4312561154365539,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8328379988670349,0.3533803522586822,0.3377953469753265,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6027589440345764,0.1306346207857132,0.6057515740394592,284.9731750488281,284.95001220703125,303.562255859375,297.5867614746094,300.016357421875,297.052978515625,284.9706726074219,1.0,0.4877982437610626,0.8854562044143677,0.8854562044143677,1.0,1.0,-2.4664132595062256,1.11869478225708,1.347718358039856,0.5572224855422974,0.9068244099617004,0.9068244099617004,0.0,130.68304443359375,128.0,63927.69921875,0.0,1401.3408203125,1.0,279.0415954589844,283.2822570800781,300.56134033203125,304.6935119628906,293.1499938964844,293.1499938964844,278.75,34254.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79246985912323,1.0,0.0,0.0,3.603900194168091,3.6039235591888414,8.666401640766708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.5244140625,0.0,1469.5894775390625,1895.4371337890625,0.0,2402.7880859375,0.8932380676269531,1.0,0.0,3.0,1.0,0.0
17691000,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7862809300422668,0.2956986427307129,0.2691971063613891,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8878622055053711,0.4305709302425384,0.4105310142040252,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.693885862827301,0.4312561154365539,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8328379988670349,0.3533803522586822,0.3377953469753265,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6027589440345764,0.1306346207857132,0.6057515740394592,284.9731750488281,284.95001220703125,303.562255859375,297.5867614746094,300.016357421875,297.052978515625,284.9706726074219,1.0,0.4877982437610626,0.8854562044143677,0.8854562044143677,1.0,1.0,-2.4664132595062256,1.11869478225708,1.347718358039856,0.5572224855422974,0.9068244099617004,0.9068244099617004,0.0,130.68304443359375,128.0,63927.69921875,0.0,1401.3408203125,1.0,279.0415954589844,283.2822570800781,300.56134033203125,304.6935119628906,293.1499938964844,293.1499938964844,278.75,34254.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79246985912323,1.0,0.0,0.0,3.603900194168091,3.6039235591888414,8.666401640766708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.5244140625,0.0,1469.5894775390625,1895.4371337890625,0.0,2402.7880859375,0.8932380676269531,1.0,0.0,3.0,1.0,0.0
17691060,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7826439142227173,0.2931206524372101,0.2670854926109314,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.883963942527771,0.42722949385643,0.4075908362865448,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6918267011642456,0.4337110221385956,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8296899199485779,0.3508656024932861,0.3356067538261413,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.5983749628067017,0.1286389976739883,0.5973058938980103,284.9067687988281,284.95001220703125,303.5232238769531,297.5782775878906,299.9903869628906,297.040771484375,284.9081420898437,1.0,0.4862807989120483,0.8845762610435486,0.8845762610435486,1.0,1.0,-2.450517177581787,1.1109042167663574,1.3396130800247192,0.5529480576515198,0.8253688812255859,0.8253688812255859,0.0,131.21163940429688,131.0,63712.3203125,0.0,1383.60546875,1.0,278.7585144042969,283.2220153808594,300.5806579589844,304.7677917480469,293.1499938964844,293.1499938964844,279.04998779296875,39701.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965641617774963,1.0,0.0,0.0,3.412584066390991,3.4126064777374268,7.7706977208436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.78515625,0.0,1310.6173095703125,1895.4371337890625,0.0,2440.0546875,0.8565890192985535,1.0,0.0,3.0,1.0,0.0
17691120,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7826439142227173,0.2931206524372101,0.2670854926109314,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.883963942527771,0.42722949385643,0.4075908362865448,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6918267011642456,0.4337110221385956,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8296899199485779,0.3508656024932861,0.3356067538261413,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.5983749628067017,0.1286389976739883,0.5973058938980103,284.9067687988281,284.95001220703125,303.5232238769531,297.5782775878906,299.9903869628906,297.040771484375,284.9081420898437,1.0,0.4862807989120483,0.8845762610435486,0.8845762610435486,1.0,1.0,-2.450517177581787,1.1109042167663574,1.3396130800247192,0.5529480576515198,0.8253688812255859,0.8253688812255859,0.0,131.21163940429688,131.0,63712.3203125,0.0,1383.60546875,1.0,278.7585144042969,283.2220153808594,300.5806579589844,304.7677917480469,293.1499938964844,293.1499938964844,279.04998779296875,39701.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965641617774963,1.0,0.0,0.0,3.412584066390991,3.4126064777374268,7.7706977208436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.78515625,0.0,1310.6173095703125,1895.4371337890625,0.0,2440.0546875,0.8565890192985535,1.0,0.0,3.0,1.0,0.0
17691180,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7786455750465393,0.2912611961364746,0.2653421461582184,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8795192837715149,0.4245897829532623,0.405023455619812,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.6897889375686646,0.4374002516269684,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8260571360588074,0.3489209115505218,0.3337134420871734,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.5934361219406128,0.1268479824066162,0.589303731918335,284.9815368652344,284.95001220703125,303.4837646484375,297.5715026855469,299.9677124023437,297.0342712402344,284.9786682128906,1.0,0.4856149852275848,0.8836963772773743,0.8836963772773743,1.0,1.0,-2.437878131866455,1.1047221422195437,1.3331561088562012,0.5494232773780823,0.8933000564575195,0.8933000564575195,0.0,132.37615966796875,119.0,62991.453125,0.0,1372.7286376953125,1.0,279.0410461425781,283.3096008300781,300.546630859375,304.61334228515625,293.1499938964844,293.1499938964844,279.3500061035156,33867.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881858944892883,1.0,0.0,0.0,3.528117656707764,3.528140068054199,8.305760843541066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.03515625,0.0,1386.3228759765625,1895.4371337890625,0.0,2363.938232421875,0.8759775757789612,1.0,0.0,3.0,1.0,0.0
17691240,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7786455750465393,0.2912611961364746,0.2653421461582184,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8795192837715149,0.4245897829532623,0.405023455619812,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.6897889375686646,0.4374002516269684,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8260571360588074,0.3489209115505218,0.3337134420871734,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.5934361219406128,0.1268479824066162,0.589303731918335,284.9815368652344,284.95001220703125,303.4837646484375,297.5715026855469,299.9677124023437,297.0342712402344,284.9786682128906,1.0,0.4856149852275848,0.8836963772773743,0.8836963772773743,1.0,1.0,-2.437878131866455,1.1047221422195437,1.3331561088562012,0.5494232773780823,0.8933000564575195,0.8933000564575195,0.0,132.37615966796875,119.0,62991.453125,0.0,1372.7286376953125,1.0,279.0410461425781,283.3096008300781,300.546630859375,304.61334228515625,293.1499938964844,293.1499938964844,279.3500061035156,33867.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881858944892883,1.0,0.0,0.0,3.528117656707764,3.528140068054199,8.305760843541066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.03515625,0.0,1386.3228759765625,1895.4371337890625,0.0,2363.938232421875,0.8759775757789612,1.0,0.0,3.0,1.0,0.0
17691300,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7785863876342773,0.2903498709201813,0.2644653618335724,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8795009851455688,0.4233056902885437,0.4037505686283111,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9990000128746032,0.6887697577476501,0.4360522329807281,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8261220455169678,0.3479792177677154,0.3327691555023193,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.5925551056861877,0.1259724646806717,0.5852054357528687,285.0696716308594,284.95001220703125,303.4638671875,297.5686950683594,299.95611572265625,297.0313415527344,285.0713806152344,1.0,0.4834167659282684,0.8832563757896423,0.8832563757896423,1.0,1.0,-2.427628993988037,1.099684238433838,1.3279447555541992,0.5467959642410278,0.9754024147987366,0.9754024147987366,0.0,131.47894287109375,119.0,62236.140625,0.0,1356.343994140625,1.0,279.29693603515625,283.41796875,300.5286865234375,304.4747314453125,293.1499938964844,293.1499938964844,279.3500061035156,31563.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783362865447998,1.0,0.0,0.0,3.606572389602661,3.606595039367676,8.679257348376268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0458984375,0.0,1452.585205078125,1895.4371337890625,0.0,2320.38525390625,0.8936992883682251,1.0,0.0,3.0,1.0,0.0
17691360,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.779962956905365,0.2894251346588135,0.2636307179927826,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8810898065567017,0.4220087826251983,0.4025229811668396,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6882234811782837,0.4324273765087127,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8275602459907532,0.3470288217067718,0.3318560123443603,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.5928431749343872,0.1251068115234375,0.5810792446136475,285.0229797363281,284.95001220703125,303.44390869140625,297.5662841796875,299.94537353515625,297.0306091308594,285.0162353515625,1.0,0.4803476333618164,0.882760226726532,0.882760226726532,1.0,1.0,-2.4147465229034424,1.0933729410171509,1.3213735818862915,0.5434364676475525,0.978126347064972,0.978126347064972,0.0,129.53277587890625,122.0,62227.62890625,0.0,1332.55615234375,1.0,279.3420104980469,283.36749267578125,300.5508117675781,304.5623474121094,293.1499938964844,293.1499938964844,279.04998779296875,31631.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829525470733643,1.0,0.0,0.0,3.700893878936768,3.7009177207946777,9.139166081695294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.498046875,0.0,1557.387939453125,1895.4371337890625,0.0,2316.689208984375,0.9132333397865297,1.0,0.0,3.0,1.0,0.0
17691420,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7779902815818787,0.2864478528499603,0.261203408241272,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8792082667350769,0.4182800650596618,0.3992784023284912,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.6856757998466492,0.4316446483135223,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.826103150844574,0.3441605567932129,0.3293812870979309,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.5896817445755005,0.1229877099394798,0.57201087474823,284.8768920898437,284.95001220703125,303.4037475585937,297.5624694824219,299.9190673828125,297.0196533203125,284.8812866210937,1.0,0.4772525429725647,0.8817678689956665,0.8817678689956665,1.0,1.0,-2.3931188583374023,1.0828068256378174,1.310312032699585,0.5376057624816895,0.8448135852813721,0.8448135852813721,0.0,128.52000427246094,125.0,62108.66796875,0.0,1302.3214111328125,1.0,279.0574035644531,283.2400817871094,300.5761108398437,304.6641845703125,293.1499938964844,293.1499938964844,279.3500061035156,39915.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898028492927551,1.0,0.0,0.0,3.545971393585205,3.545994997024536,8.390034054173157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.583984375,0.0,1448.9471435546875,1895.4371337890625,0.0,2378.584228515625,0.885482132434845,1.0,0.0,3.0,1.0,0.0
17691480,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7779902815818787,0.2864478528499603,0.261203408241272,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8792082667350769,0.4182800650596618,0.3992784023284912,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.6856757998466492,0.4316446483135223,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.826103150844574,0.3441605567932129,0.3293812870979309,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.5896817445755005,0.1229877099394798,0.57201087474823,284.8768920898437,284.95001220703125,303.4037475585937,297.5624694824219,299.9190673828125,297.0196533203125,284.8812866210937,1.0,0.4772525429725647,0.8817678689956665,0.8817678689956665,1.0,1.0,-2.3931188583374023,1.0828068256378174,1.310312032699585,0.5376057624816895,0.8448135852813721,0.8448135852813721,0.0,128.52000427246094,125.0,62108.66796875,0.0,1302.3214111328125,1.0,279.0574035644531,283.2400817871094,300.5761108398437,304.6641845703125,293.1499938964844,293.1499938964844,279.3500061035156,39915.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898028492927551,1.0,0.0,0.0,3.545971393585205,3.545994997024536,8.390034054173157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.583984375,0.0,1448.9471435546875,1895.4371337890625,0.0,2378.584228515625,0.885482132434845,1.0,0.0,3.0,1.0,0.0
17691540,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7748463749885559,0.2844125926494598,0.2591754198074341,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8758052587509155,0.4154137670993805,0.3963769078254699,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.6834800243377686,0.43343386054039,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8233063220977783,0.3419775366783142,0.3271597623825073,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.5852174758911133,0.1210955679416656,0.5632784962654114,284.9795837402344,284.95001220703125,303.36328125,297.5599975585937,299.8968200683594,297.0155029296875,284.9766845703125,1.0,0.4754350781440735,0.880775511264801,0.880775511264801,1.0,1.0,-2.376181602478028,1.0745337009429932,1.3016479015350342,0.5329443216323853,0.9239380955696106,0.9239380955696106,0.0,128.74559020996094,113.0,61256.359375,0.0,1283.088623046875,1.0,279.3419494628906,283.3526306152344,300.5349426269531,304.4910888671875,293.1499938964844,293.1499938964844,279.04998779296875,33942.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810364365577698,1.0,0.0,0.0,3.651918411254883,3.651942253112793,8.898882128960395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.6240234375,0.0,1519.899169921875,1895.4371337890625,0.0,2299.450927734375,0.9038406014442444,1.0,0.0,3.0,1.0,0.0
17691600,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7748463749885559,0.2844125926494598,0.2591754198074341,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8758052587509155,0.4154137670993805,0.3963769078254699,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.6834800243377686,0.43343386054039,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8233063220977783,0.3419775366783142,0.3271597623825073,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.5852174758911133,0.1210955679416656,0.5632784962654114,284.9795837402344,284.95001220703125,303.36328125,297.5599975585937,299.8968200683594,297.0155029296875,284.9766845703125,1.0,0.4754350781440735,0.880775511264801,0.880775511264801,1.0,1.0,-2.376181602478028,1.0745337009429932,1.3016479015350342,0.5329443216323853,0.9239380955696106,0.9239380955696106,0.0,128.74559020996094,113.0,61256.359375,0.0,1283.088623046875,1.0,279.3419494628906,283.3526306152344,300.5349426269531,304.4910888671875,293.1499938964844,293.1499938964844,279.04998779296875,33942.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810364365577698,1.0,0.0,0.0,3.651918411254883,3.651942253112793,8.898882128960395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.6240234375,0.0,1519.899169921875,1895.4371337890625,0.0,2299.450927734375,0.9038406014442444,1.0,0.0,3.0,1.0,0.0
17691660,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.7750630974769592,0.2828735411167145,0.257988303899765,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8761628270149231,0.4134393036365509,0.3947112262248993,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.6815025806427002,0.4310925304889679,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8236848711967468,0.3404470682144165,0.3258732557296753,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.5844005942344666,0.1199377030134201,0.5582461953163147,284.8367004394531,284.95001220703125,303.3406066894531,297.55914306640625,299.8826599121094,297.0109558105469,284.8369140625,1.0,0.4724105596542358,0.8803788423538208,0.8803788423538208,1.0,1.0,-2.3623642921447754,1.0677651166915894,1.2945990562438965,0.529411256313324,0.8129615783691406,0.8129615783691406,0.0,127.3339614868164,113.0,61393.55078125,0.0,1261.130126953125,1.0,279.0888366699219,283.2142028808594,300.58203125,304.671142578125,293.1499938964844,293.1499938964844,279.04998779296875,40656.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862573862075806,1.0,0.0,0.0,3.551647424697876,3.551671266555786,8.416915875386621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.2412109375,0.0,1460.375244140625,1895.4371337890625,0.0,2346.49951171875,0.8839472532272339,1.0,0.0,3.0,1.0,0.0
17691720,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7758490443229675,0.281627357006073,0.2567727863788605,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.877245306968689,0.4118347764015198,0.3931079506874084,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6802209615707397,0.427780419588089,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8246644139289856,0.3391905128955841,0.3246070146560669,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5843009948730469,0.1189904510974884,0.5537170171737671,284.8918151855469,284.95001220703125,303.32257080078125,297.5587463378906,299.8715209960937,297.0079650878906,284.89459228515625,1.0,0.4692400097846985,0.8800647854804993,0.8800647854804993,1.0,1.0,-2.348040580749512,1.060773849487305,1.2872668504714966,0.5256975293159485,0.8240750432014465,0.8240750432014465,0.0,125.5047836303711,116.0,60839.1171875,0.0,1237.142578125,1.0,279.058349609375,283.2806091308594,300.56134033203125,304.5679626464844,293.1499938964844,293.1499938964844,279.3500061035156,40531.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854671478271484,1.0,0.0,0.0,3.443204879760742,3.443227767944336,7.910774684205535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.9609375,0.0,1347.022705078125,1895.4371337890625,0.0,2339.36279296875,0.8639647364616394,1.0,0.0,3.0,1.0,0.0
17691780,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.775442361831665,0.279674082994461,0.2547999322414398,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.876899003982544,0.4090210497379303,0.3902367055416107,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.6790833473205566,0.4251506328582763,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8244759440422058,0.3370296657085418,0.322374552488327,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.5820024609565735,0.117134615778923,0.5448445677757263,284.97607421875,284.95001220703125,303.2816162109375,297.5585632324219,299.8509826660156,297.00811767578125,284.9728698730469,1.0,0.4655194580554962,0.8793540000915527,0.8793540000915527,1.0,1.0,-2.325709342956543,1.049919843673706,1.275789499282837,0.5196311473846436,0.8924574255943298,0.8924574255943298,0.0,123.72029113769533,119.0,59864.56640625,0.0,1204.490478515625,1.0,279.3412780761719,283.37841796875,300.52667236328125,304.39520263671875,293.1499938964844,293.1499938964844,279.6499938964844,34219.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754409909248352,1.0,0.0,0.0,3.545212745666504,3.5452353954315186,8.386444960706285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.35546875,0.0,1406.743896484375,1895.4371337890625,0.0,2249.305419921875,0.8800526261329651,1.0,0.0,3.0,1.0,0.0
17691840,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.775442361831665,0.279674082994461,0.2547999322414398,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.876899003982544,0.4090210497379303,0.3902367055416107,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.6790833473205566,0.4251506328582763,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8244759440422058,0.3370296657085418,0.322374552488327,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.5820024609565735,0.117134615778923,0.5448445677757263,284.97607421875,284.95001220703125,303.2816162109375,297.5585632324219,299.8509826660156,297.00811767578125,284.9728698730469,1.0,0.4655194580554962,0.8793540000915527,0.8793540000915527,1.0,1.0,-2.325709342956543,1.049919843673706,1.275789499282837,0.5196311473846436,0.8924574255943298,0.8924574255943298,0.0,123.72029113769533,119.0,59864.56640625,0.0,1204.490478515625,1.0,279.3412780761719,283.37841796875,300.52667236328125,304.39520263671875,293.1499938964844,293.1499938964844,279.6499938964844,34219.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754409909248352,1.0,0.0,0.0,3.545212745666504,3.5452353954315186,8.386444960706285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.35546875,0.0,1406.743896484375,1895.4371337890625,0.0,2249.305419921875,0.8800526261329651,1.0,0.0,3.0,1.0,0.0
17691900,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7745756506919861,0.2787594795227051,0.2539317905902862,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8759344816207886,0.4076861143112182,0.3889279067516327,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9990000128746032,0.6784438490867615,0.4251031577587127,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8237057328224182,0.3360125124454498,0.3213718831539154,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.5802982449531555,0.1162499114871025,0.5407742857933044,285.0708312988281,284.95001220703125,303.2610778808594,297.558837890625,299.8410949707031,297.0085144042969,285.0744323730469,1.0,0.4642901718616485,0.8789986371994019,0.8789986371994019,1.0,1.0,-2.316941499710083,1.0456517934799194,1.2712897062301636,0.5172464847564697,0.9775422215461732,0.9775422215461732,0.0,123.43353271484376,119.0,59091.984375,0.0,1193.448486328125,1.0,279.5973815917969,283.4954528808594,300.510498046875,304.2539367675781,293.1499938964844,293.1499938964844,279.6499938964844,31788.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697122097015381,1.0,0.0,0.0,3.618616580963135,3.618639707565308,8.737324037610961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.7734375,0.0,1467.290283203125,1895.4371337890625,0.0,2198.282958984375,0.8967013359069824,1.0,0.0,3.0,1.0,0.0
17691960,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7734992504119873,0.2778597176074981,0.2531711161136627,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8746967911720276,0.4063743948936462,0.387736439704895,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.6776279807090759,0.4255756437778473,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8226996660232544,0.3350168764591217,0.3204694092273712,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.5784028172492981,0.11538627743721,0.5369540452957153,285.0361328125,284.95001220703125,303.2405090332031,297.559326171875,299.8313903808594,297.0090637207031,285.0299987792969,1.0,0.4634050726890564,0.878764808177948,0.878764808177948,1.0,1.0,-2.309489488601685,1.0420337915420532,1.2674556970596311,0.515209972858429,0.9908980131149292,0.9908980131149292,0.0,123.40370178222656,122.0,59180.0,0.0,1184.959716796875,1.0,279.64215087890625,283.45196533203125,300.5382080078125,304.34796142578125,293.1499938964844,293.1499938964844,279.3500061035156,31475.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768845796585083,1.0,0.0,0.0,3.7185308933258057,3.718554735183716,9.226479846802248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.962890625,0.0,1576.269287109375,1895.4371337890625,0.0,2190.595458984375,0.9172040224075316,1.0,0.0,3.0,1.0,0.0
17692020,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7689099311828613,0.2748357355594635,0.2508158385753631,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8698007464408875,0.4025594890117645,0.3845170438289642,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.6730484366416931,0.4291334748268127,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8185428977012634,0.3320071697235107,0.3179631531238556,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.5726667642593384,0.1132504567503929,0.5282110571861267,284.8733825683594,284.95001220703125,303.19921875,297.5609741210937,299.8081359863281,297.00347900390625,284.8784484863281,1.0,0.4622802436351776,0.8782972693443298,0.8782972693443298,1.0,1.0,-2.293555974960327,1.034284591674805,1.259271502494812,0.5109396576881409,0.8523684740066528,0.8523684740066528,0.0,124.4152603149414,110.0,59320.74609375,0.0,1171.1585693359375,1.0,279.35711669921875,283.3055725097656,300.57830810546875,304.4831237792969,293.1499938964844,293.1499938964844,279.6499938964844,39725.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766534686088562,1.0,0.0,0.0,3.586656332015991,3.5866804122924805,8.583666044614802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0546875,0.0,1491.2203369140625,1895.4371337890625,0.0,2260.146484375,0.8940890431404114,1.0,0.0,3.0,1.0,0.0
17692080,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7689099311828613,0.2748357355594635,0.2508158385753631,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8698007464408875,0.4025594890117645,0.3845170438289642,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.6730484366416931,0.4291334748268127,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8185428977012634,0.3320071697235107,0.3179631531238556,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.5726667642593384,0.1132504567503929,0.5282110571861267,284.8733825683594,284.95001220703125,303.19921875,297.5609741210937,299.8081359863281,297.00347900390625,284.8784484863281,1.0,0.4622802436351776,0.8782972693443298,0.8782972693443298,1.0,1.0,-2.293555974960327,1.034284591674805,1.259271502494812,0.5109396576881409,0.8523684740066528,0.8523684740066528,0.0,124.4152603149414,110.0,59320.74609375,0.0,1171.1585693359375,1.0,279.35711669921875,283.3055725097656,300.57830810546875,304.4831237792969,293.1499938964844,293.1499938964844,279.6499938964844,39725.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766534686088562,1.0,0.0,0.0,3.586656332015991,3.5866804122924805,8.583666044614802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.0546875,0.0,1491.2203369140625,1895.4371337890625,0.0,2260.146484375,0.8940890431404114,1.0,0.0,3.0,1.0,0.0
17692140,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7694629430770874,0.2726218402385711,0.2485215812921524,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8706658482551575,0.3994832336902618,0.3813115358352661,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.6695334911346436,0.4242981374263763,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8193783760070801,0.3295756578445434,0.3154020607471466,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5710068345069885,0.1112485602498054,0.5185403823852539,284.9783020019531,284.95001220703125,303.1578674316406,297.5633544921875,299.7860107421875,297.00201416015625,284.97369384765625,1.0,0.4564878940582275,0.8778296709060669,0.8778296709060669,1.0,1.0,-2.2664597034454346,1.0210851430892944,1.2453744411468506,0.5039299726486206,0.9327204823493958,0.9327204823493958,0.0,121.59944915771484,98.0,58254.3203125,0.0,1130.5015869140625,1.0,279.6427001953125,283.419189453125,300.5365905761719,304.3064880371094,293.1499938964844,293.1499938964844,279.3500061035156,33923.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675341367721558,1.0,0.0,0.0,3.6898305416107178,3.689854621887207,9.084606631404312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.05859375,0.0,1562.22607421875,1895.4371337890625,0.0,2178.97265625,0.9122334122657776,1.0,0.0,3.0,1.0,0.0
17692200,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7694629430770874,0.2726218402385711,0.2485215812921524,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8706658482551575,0.3994832336902618,0.3813115358352661,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.6695334911346436,0.4242981374263763,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8193783760070801,0.3295756578445434,0.3154020607471466,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5710068345069885,0.1112485602498054,0.5185403823852539,284.9783020019531,284.95001220703125,303.1578674316406,297.5633544921875,299.7860107421875,297.00201416015625,284.97369384765625,1.0,0.4564878940582275,0.8778296709060669,0.8778296709060669,1.0,1.0,-2.2664597034454346,1.0210851430892944,1.2453744411468506,0.5039299726486206,0.9327204823493958,0.9327204823493958,0.0,121.59944915771484,98.0,58254.3203125,0.0,1130.5015869140625,1.0,279.6427001953125,283.419189453125,300.5365905761719,304.3064880371094,293.1499938964844,293.1499938964844,279.3500061035156,33923.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675341367721558,1.0,0.0,0.0,3.6898305416107178,3.689854621887207,9.084606631404312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.05859375,0.0,1562.22607421875,1895.4371337890625,0.0,2178.97265625,0.9122334122657776,1.0,0.0,3.0,1.0,0.0
