time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.773589015007019,0.2697258293628692,0.2459315657615661,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8756880164146423,0.3957166373729706,0.3777822852134704,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.6670712828636169,0.4132642149925232,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8238110542297363,0.3265604376792907,0.3125501573085785,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.5724254250526428,0.1090554744005203,0.5081493258476257,284.8787841796875,284.95001220703125,303.11639404296875,297.5663757324219,299.7620544433594,296.9989013671875,284.8833312988281,1.0,0.4476498067378998,0.8773865699768066,0.8773865699768066,1.0,1.0,-2.22995662689209,1.003330945968628,1.2266258001327517,0.4944993853569031,0.8176426291465759,0.8176426291465759,0.0,116.01879119873048,101.0,57522.8828125,0.0,1070.25634765625,1.0,279.3578491210937,283.3470764160156,300.5648803710937,304.3638610839844,293.1499938964844,293.1499938964844,279.6499938964844,41627.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771351158618927,1.0,0.0,0.0,3.4440550804138184,3.444077968597412,7.914681532383838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.1904296875,0.0,1355.6168212890625,1895.4371337890625,0.0,2212.846435546875,0.8650692701339722,1.0,0.0,3.0,1.0,0.0
17692320,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.773589015007019,0.2697258293628692,0.2459315657615661,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8756880164146423,0.3957166373729706,0.3777822852134704,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.6670712828636169,0.4132642149925232,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8238110542297363,0.3265604376792907,0.3125501573085785,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.5724254250526428,0.1090554744005203,0.5081493258476257,284.8787841796875,284.95001220703125,303.11639404296875,297.5663757324219,299.7620544433594,296.9989013671875,284.8833312988281,1.0,0.4476498067378998,0.8773865699768066,0.8773865699768066,1.0,1.0,-2.22995662689209,1.003330945968628,1.2266258001327517,0.4944993853569031,0.8176426291465759,0.8176426291465759,0.0,116.01879119873048,101.0,57522.8828125,0.0,1070.25634765625,1.0,279.3578491210937,283.3470764160156,300.5648803710937,304.3638610839844,293.1499938964844,293.1499938964844,279.6499938964844,41627.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771351158618927,1.0,0.0,0.0,3.4440550804138184,3.444077968597412,7.914681532383838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.1904296875,0.0,1355.6168212890625,1895.4371337890625,0.0,2212.846435546875,0.8650692701339722,1.0,0.0,3.0,1.0,0.0
17692380,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7753973007202148,0.2677406370639801,0.2438521683216095,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8778360486030579,0.3927737176418304,0.3747116029262543,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.6671733260154724,0.4069532752037048,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8257206678390503,0.3242238163948059,0.3100771903991699,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.5716487169265747,0.1071483492851257,0.4987190663814544,284.972900390625,284.95001220703125,303.0749206542969,297.5699157714844,299.7406921386719,296.9989013671875,284.9693603515625,1.0,0.442013680934906,0.8769434094429016,0.8769434094429016,1.0,1.0,-2.2018790245056152,0.9897310733795166,1.2121479511260986,0.4870104789733886,0.8879640102386475,0.8879640102386475,0.0,112.6756591796875,104.0,56432.5625,0.0,1028.6534423828125,1.0,279.6412353515625,283.45318603515625,300.5298767089844,304.1810302734375,293.1499938964844,293.1499938964844,279.95001220703125,34469.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594139575958252,1.0,0.0,0.0,3.5394396781921387,3.5394625663757324,8.359154435311211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.6787109375,0.0,1402.500244140625,1895.4371337890625,0.0,2107.4345703125,0.8789511919021606,1.0,0.0,3.0,1.0,0.0
17692440,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7753973007202148,0.2677406370639801,0.2438521683216095,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8778360486030579,0.3927737176418304,0.3747116029262543,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.6671733260154724,0.4069532752037048,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8257206678390503,0.3242238163948059,0.3100771903991699,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.5716487169265747,0.1071483492851257,0.4987190663814544,284.972900390625,284.95001220703125,303.0749206542969,297.5699157714844,299.7406921386719,296.9989013671875,284.9693603515625,1.0,0.442013680934906,0.8769434094429016,0.8769434094429016,1.0,1.0,-2.2018790245056152,0.9897310733795166,1.2121479511260986,0.4870104789733886,0.8879640102386475,0.8879640102386475,0.0,112.6756591796875,104.0,56432.5625,0.0,1028.6534423828125,1.0,279.6412353515625,283.45318603515625,300.5298767089844,304.1810302734375,293.1499938964844,293.1499938964844,279.95001220703125,34469.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594139575958252,1.0,0.0,0.0,3.5394396781921387,3.5394625663757324,8.359154435311211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.6787109375,0.0,1402.500244140625,1895.4371337890625,0.0,2107.4345703125,0.8789511919021606,1.0,0.0,3.0,1.0,0.0
17692500,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7753980755805969,0.2668212950229645,0.2429600208997726,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8778287172317505,0.3913863897323608,0.3733304738998413,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9990000128746032,0.6671609282493591,0.4054632484912872,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8257490396499634,0.3231234550476074,0.3089759945869446,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.570512056350708,0.1062478572130203,0.4944680035114288,285.0689697265625,284.95001220703125,303.0541687011719,297.57183837890625,299.7306823730469,296.9996032714844,285.07379150390625,1.0,0.4400455951690674,0.8767218589782715,0.8767218589782715,1.0,1.0,-2.190927743911743,0.9844214916229248,1.206506371498108,0.4840994775295257,0.972653865814209,0.972653865814209,0.0,111.7716064453125,104.0,55605.24609375,0.0,1014.166259765625,1.0,279.89715576171875,283.5738525390625,300.51513671875,304.0390319824219,293.1499938964844,293.1499938964844,279.95001220703125,31956.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528432607650757,1.0,0.0,0.0,3.609193563461304,3.6092164516448975,8.691878292665933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.9169921875,0.0,1458.3228759765625,1895.4371337890625,0.0,2050.099609375,0.8947979807853699,1.0,0.0,3.0,1.0,0.0
17692560,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7750290632247925,0.2659266889095306,0.2421796917915344,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.877365231513977,0.3900350630283355,0.3720749616622925,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.6669614911079407,0.4047291278839111,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8253836035728455,0.3220509886741638,0.3079776465892792,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.5690552592277527,0.1053720414638519,0.4904884099960327,285.0375671386719,284.95001220703125,303.033447265625,297.5738525390625,299.72125244140625,297.0010070800781,285.0309143066406,1.0,0.4385387599468231,0.8767502307891846,0.8767502307891846,1.0,1.0,-2.181619644165039,0.9799287915229796,1.201690912246704,0.4816347062587738,0.9884215593338012,0.9884215593338012,0.0,111.21692657470705,107.0,55630.64453125,0.0,1002.7442016601562,1.0,279.9421081542969,283.53082275390625,300.5463562011719,304.1317749023437,293.1499938964844,293.1499938964844,279.6499938964844,31466.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751426637172699,1.0,0.0,0.0,3.711327791213989,3.7113516330718994,9.1907702426397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.1591796875,0.0,1567.9844970703125,1895.4371337890625,0.0,2037.80615234375,0.9155787229537964,1.0,0.0,3.0,1.0,0.0
17692620,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7713741064071655,0.2629221677780151,0.2398141175508499,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8734778761863708,0.3861514031887054,0.3687611520290375,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.6635425090789795,0.4064229428768158,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.822074294090271,0.3188922703266144,0.3053017258644104,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.5638154745101929,0.1032337173819542,0.4815585017204284,284.8671264648437,284.95001220703125,302.99200439453125,297.578125,299.6991577148437,296.9979553222656,284.8730773925781,1.0,0.4364685118198395,0.876806914806366,0.876806914806366,1.0,1.0,-2.162894487380981,0.970881164073944,1.192013382911682,0.4767399430274963,0.8435543179512024,0.8435543179512024,0.0,111.36692810058594,110.0,55635.2890625,0.0,984.6763305664062,1.0,279.6571655273437,283.3821105957031,300.593994140625,304.26617431640625,293.1499938964844,293.1499938964844,279.95001220703125,40278.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591850757598877,1.0,0.0,0.0,3.564450740814209,3.5644748210906982,8.477709911858256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.4140625,0.0,1471.318359375,1895.4371337890625,0.0,2105.4287109375,0.8895348310470581,1.0,0.0,3.0,1.0,0.0
17692680,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7713741064071655,0.2629221677780151,0.2398141175508499,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8734778761863708,0.3861514031887054,0.3687611520290375,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.6635425090789795,0.4064229428768158,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.822074294090271,0.3188922703266144,0.3053017258644104,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.5638154745101929,0.1032337173819542,0.4815585017204284,284.8671264648437,284.95001220703125,302.99200439453125,297.578125,299.6991577148437,296.9979553222656,284.8730773925781,1.0,0.4364685118198395,0.876806914806366,0.876806914806366,1.0,1.0,-2.162894487380981,0.970881164073944,1.192013382911682,0.4767399430274963,0.8435543179512024,0.8435543179512024,0.0,111.36692810058594,110.0,55635.2890625,0.0,984.6763305664062,1.0,279.6571655273437,283.3821105957031,300.593994140625,304.26617431640625,293.1499938964844,293.1499938964844,279.95001220703125,40278.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591850757598877,1.0,0.0,0.0,3.564450740814209,3.5644748210906982,8.477709911858256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.4140625,0.0,1471.318359375,1895.4371337890625,0.0,2105.4287109375,0.8895348310470581,1.0,0.0,3.0,1.0,0.0
17692740,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7668318152427673,0.2607211172580719,0.2376509457826614,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8684702515602112,0.3830171823501587,0.3656187951564789,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6597628593444824,0.4099099934101105,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8177000880241394,0.3163177371025085,0.3027289509773254,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.5574439167976379,0.1012316048145294,0.4725186824798584,284.9906005859375,284.95001220703125,302.9506530761719,297.58258056640625,299.6786193847656,296.9971618652344,284.9864501953125,1.0,0.4353419244289398,0.8768636584281921,0.8768636584281921,1.0,1.0,-2.146758556365967,0.9631014466285706,1.1836570501327517,0.472471535205841,0.9378488063812256,0.9378488063812256,0.0,112.31255340576172,113.0,54822.3828125,0.0,972.2947998046876,1.0,279.9425354003906,283.5074157714844,300.55303955078125,304.098876953125,293.1499938964844,293.1499938964844,279.6499938964844,33521.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492204308509827,1.0,0.0,0.0,3.678478240966797,3.678502082824707,9.028792646859074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.0205078125,0.0,1546.390380859375,1895.4371337890625,0.0,2018.7105712890625,0.9095001816749572,1.0,0.0,3.0,1.0,0.0
17692800,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7668318152427673,0.2607211172580719,0.2376509457826614,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8684702515602112,0.3830171823501587,0.3656187951564789,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6597628593444824,0.4099099934101105,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8177000880241394,0.3163177371025085,0.3027289509773254,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.5574439167976379,0.1012316048145294,0.4725186824798584,284.9906005859375,284.95001220703125,302.9506530761719,297.58258056640625,299.6786193847656,296.9971618652344,284.9864501953125,1.0,0.4353419244289398,0.8768636584281921,0.8768636584281921,1.0,1.0,-2.146758556365967,0.9631014466285706,1.1836570501327517,0.472471535205841,0.9378488063812256,0.9378488063812256,0.0,112.31255340576172,113.0,54822.3828125,0.0,972.2947998046876,1.0,279.9425354003906,283.5074157714844,300.55303955078125,304.098876953125,293.1499938964844,293.1499938964844,279.6499938964844,33521.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492204308509827,1.0,0.0,0.0,3.678478240966797,3.678502082824707,9.028792646859074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.0205078125,0.0,1546.390380859375,1895.4371337890625,0.0,2018.7105712890625,0.9095001816749572,1.0,0.0,3.0,1.0,0.0
17692860,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7611814737319946,0.257815420627594,0.2353194802999496,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8622804880142212,0.379202276468277,0.3623192012310028,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.6536047458648682,0.4150313138961792,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8121119141578674,0.3131438493728637,0.3000066578388214,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.5500460267066956,0.0989987552165985,0.4632790982723236,284.88446044921875,284.95001220703125,302.909423828125,297.587158203125,299.6570739746094,296.9942932128906,284.8909606933594,1.0,0.4349035322666168,0.8767152428627014,0.8767152428627014,1.0,1.0,-2.1317808628082275,0.9558513760566713,1.1759295463562012,0.468553751707077,0.825999915599823,0.825999915599823,0.0,113.97169494628906,101.0,54660.4921875,0.0,963.761474609375,1.0,279.6577453613281,283.4222412109375,300.5937194824219,304.2008056640625,293.1499938964844,293.1499938964844,279.95001220703125,41057.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547954320907593,1.0,0.0,0.0,3.466448307037353,3.466471672058105,8.01793987648125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.8828125,0.0,1374.320556640625,1895.4371337890625,0.0,2067.080322265625,0.8694083094596863,1.0,0.0,3.0,1.0,0.0
17692920,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7611814737319946,0.257815420627594,0.2353194802999496,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8622804880142212,0.379202276468277,0.3623192012310028,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.6536047458648682,0.4150313138961792,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8121119141578674,0.3131438493728637,0.3000066578388214,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.5500460267066956,0.0989987552165985,0.4632790982723236,284.88446044921875,284.95001220703125,302.909423828125,297.587158203125,299.6570739746094,296.9942932128906,284.8909606933594,1.0,0.4349035322666168,0.8767152428627014,0.8767152428627014,1.0,1.0,-2.1317808628082275,0.9558513760566713,1.1759295463562012,0.468553751707077,0.825999915599823,0.825999915599823,0.0,113.97169494628906,101.0,54660.4921875,0.0,963.761474609375,1.0,279.6577453613281,283.4222412109375,300.5937194824219,304.2008056640625,293.1499938964844,293.1499938964844,279.95001220703125,41057.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547954320907593,1.0,0.0,0.0,3.466448307037353,3.466471672058105,8.01793987648125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.8828125,0.0,1374.320556640625,1895.4371337890625,0.0,2067.080322265625,0.8694083094596863,1.0,0.0,3.0,1.0,0.0
17692980,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.761215090751648,0.2556865513324737,0.2331683486700058,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8624325394630432,0.3760974705219269,0.3591503798961639,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.6487361788749695,0.4111824035644531,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8122223615646362,0.3105632662773132,0.2973491251468658,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5471957325935364,0.0968907848000526,0.4532809853553772,284.9830627441406,284.95001220703125,302.86834716796875,297.5917358398437,299.63525390625,296.992919921875,284.9781494140625,1.0,0.4295491278171539,0.8765668272972107,0.8765668272972107,1.0,1.0,-2.1055800914764404,0.9431496262550354,1.1624304056167605,0.4618430733680725,0.9067798256874084,0.9067798256874084,0.0,111.70968627929688,89.0,53703.25,0.0,930.4984130859376,1.0,279.9414367675781,283.5235900878906,300.5580139160156,304.0382995605469,293.1499938964844,293.1499938964844,279.6499938964844,33854.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441169619560242,1.0,0.0,0.0,3.586127281188965,3.5861504077911377,8.581134238738741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.74609375,0.0,1447.48876953125,1895.4371337890625,0.0,1974.7747802734373,0.8889254927635193,1.0,0.0,3.0,1.0,0.0
17693040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.761215090751648,0.2556865513324737,0.2331683486700058,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8624325394630432,0.3760974705219269,0.3591503798961639,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.6487361788749695,0.4111824035644531,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8122223615646362,0.3105632662773132,0.2973491251468658,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5471957325935364,0.0968907848000526,0.4532809853553772,284.9830627441406,284.95001220703125,302.86834716796875,297.5917358398437,299.63525390625,296.992919921875,284.9781494140625,1.0,0.4295491278171539,0.8765668272972107,0.8765668272972107,1.0,1.0,-2.1055800914764404,0.9431496262550354,1.1624304056167605,0.4618430733680725,0.9067798256874084,0.9067798256874084,0.0,111.70968627929688,89.0,53703.25,0.0,930.4984130859376,1.0,279.9414367675781,283.5235900878906,300.5580139160156,304.0382995605469,293.1499938964844,293.1499938964844,279.6499938964844,33854.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441169619560242,1.0,0.0,0.0,3.586127281188965,3.5861504077911377,8.581134238738741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.74609375,0.0,1447.48876953125,1895.4371337890625,0.0,1974.7747802734373,0.8889254927635193,1.0,0.0,3.0,1.0,0.0
17693100,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7628705501556396,0.254291832447052,0.2320426404476165,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8643951416015625,0.3742287158966064,0.3575164973735809,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9990000128746032,0.6466207504272461,0.4065168499946594,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8140109181404114,0.3090216815471649,0.2959866523742676,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.5471996068954468,0.0957707166671752,0.4481453597545624,284.8369445800781,284.95001220703125,302.847900390625,297.5939636230469,299.6237487792969,296.9917297363281,284.8287658691406,1.0,0.4255911409854889,0.8764926195144653,0.8764926195144653,1.0,1.0,-2.088862657546997,0.9350561499595642,1.153806447982788,0.457546204328537,0.7982160449028015,0.7982160449028015,0.0,109.39606475830078,89.0,53794.24609375,0.0,906.5445556640624,1.0,279.6996765136719,283.3768615722656,300.61346435546875,304.22271728515625,293.1499938964844,293.1499938964844,279.6499938964844,40218.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490264773368835,1.0,0.0,0.0,3.498229742050171,3.498253107070923,8.165634426404722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.3388671875,0.0,1401.0316162109375,1895.4371337890625,0.0,2017.034912109375,0.8712418675422668,1.0,0.0,3.0,1.0,0.0
17693160,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7648944854736328,0.2528100311756134,0.2306119054555893,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8669024109840393,0.3722612857818603,0.3555652201175689,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6449419260025024,0.4007985293865204,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8162574768066406,0.3073867559432983,0.2943537831306457,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5475547313690186,0.0946122035384178,0.4425318241119385,284.8882751464844,284.95001220703125,302.8274841308594,297.59619140625,299.6117553710937,296.9901123046875,284.8934020996094,1.0,0.420898973941803,0.8765571117401123,0.8765571117401123,1.0,1.0,-2.0692331790924072,0.9255744218826294,1.1436586380004885,0.4524943232536316,0.7999836206436157,0.7999836206436157,0.0,106.61681365966795,92.0,52945.96875,0.0,878.6217651367188,1.0,279.6590881347656,283.4614562988281,300.5933837890625,304.101318359375,293.1499938964844,293.1499938964844,279.95001220703125,41694.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479296922683716,1.0,0.0,0.0,3.3262956142425537,3.326317548751831,7.382695912383497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0078125,0.0,1240.8021240234375,1895.4371337890625,0.0,2007.5672607421875,0.8397315144538879,1.0,0.0,3.0,1.0,0.0
17693220,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7662978768348694,0.2507006824016571,0.2284628301858902,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8685919046401978,0.3691431581974029,0.3523645401000976,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9990000128746032,0.6436237692832947,0.3948849141597748,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8177281618118286,0.3047784268856048,0.2916643023490906,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5458264350891113,0.0926005244255065,0.4326969087123871,284.9740905761719,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9901733398437,284.9696044921875,1.0,0.4153135120868683,0.8766860961914062,0.8766860961914062,1.0,1.0,-2.0406525135040283,0.911826193332672,1.1288262605667114,0.4449767172336578,0.8671197891235352,0.8671197891235352,0.0,103.56107330322266,95.0,51923.32421875,0.0,842.2362060546875,1.0,279.9402160644531,283.55426025390625,300.5568542480469,303.92449951171875,293.1499938964844,293.1499938964844,280.25,34244.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351858019828796,1.0,0.0,0.0,3.435452938079834,3.435474634170532,7.875194683037989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.5234375,0.0,1294.956787109375,1895.4371337890625,0.0,1898.718505859375,0.8555084466934204,1.0,0.0,3.0,1.0,0.0
17693280,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7662978768348694,0.2507006824016571,0.2284628301858902,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8685919046401978,0.3691431581974029,0.3523645401000976,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9990000128746032,0.6436237692832947,0.3948849141597748,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8177281618118286,0.3047784268856048,0.2916643023490906,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5458264350891113,0.0926005244255065,0.4326969087123871,284.9740905761719,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9901733398437,284.9696044921875,1.0,0.4153135120868683,0.8766860961914062,0.8766860961914062,1.0,1.0,-2.0406525135040283,0.911826193332672,1.1288262605667114,0.4449767172336578,0.8671197891235352,0.8671197891235352,0.0,103.56107330322266,95.0,51923.32421875,0.0,842.2362060546875,1.0,279.9402160644531,283.55426025390625,300.5568542480469,303.92449951171875,293.1499938964844,293.1499938964844,280.25,34244.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351858019828796,1.0,0.0,0.0,3.435452938079834,3.435474634170532,7.875194683037989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.5234375,0.0,1294.956787109375,1895.4371337890625,0.0,1898.718505859375,0.8555084466934204,1.0,0.0,3.0,1.0,0.0
17693340,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7655308842658997,0.2487219274044037,0.2266482710838318,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8676896691322327,0.366184800863266,0.3495303094387054,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.6419802308082581,0.3929269909858703,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8168832063674927,0.3022848963737488,0.2892709374427795,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.5423800349235535,0.0907226353883743,0.4240260720252991,285.034912109375,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9916076660156,285.027099609375,1.0,0.4118121266365051,0.8768150806427002,0.8768150806427002,1.0,1.0,-2.0194265842437744,0.9016157984733582,1.117810845375061,0.4394398629665375,0.96360981464386,0.96360981464386,0.0,102.25762176513672,98.0,51166.25390625,0.0,819.095947265625,1.0,280.2413024902344,283.6250305175781,300.57427978515625,303.8792419433594,293.1499938964844,293.1499938964844,279.95001220703125,31057.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265055775642395,1.0,0.0,0.0,3.621297836303711,3.6213207244873047,8.750276379032584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8583984375,0.0,1464.7772216796875,1895.4371337890625,0.0,1825.8759765625,0.8948741555213928,1.0,0.0,3.0,1.0,0.0
17693400,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7655308842658997,0.2487219274044037,0.2266482710838318,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8676896691322327,0.366184800863266,0.3495303094387054,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.6419802308082581,0.3929269909858703,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8168832063674927,0.3022848963737488,0.2892709374427795,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.5423800349235535,0.0907226353883743,0.4240260720252991,285.034912109375,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9916076660156,285.027099609375,1.0,0.4118121266365051,0.8768150806427002,0.8768150806427002,1.0,1.0,-2.0194265842437744,0.9016157984733582,1.117810845375061,0.4394398629665375,0.96360981464386,0.96360981464386,0.0,102.25762176513672,98.0,51166.25390625,0.0,819.095947265625,1.0,280.2413024902344,283.6250305175781,300.57427978515625,303.8792419433594,293.1499938964844,293.1499938964844,279.95001220703125,31057.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265055775642395,1.0,0.0,0.0,3.621297836303711,3.6213207244873047,8.750276379032584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8583984375,0.0,1464.7772216796875,1895.4371337890625,0.0,1825.8759765625,0.8948741555213928,1.0,0.0,3.0,1.0,0.0
17693460,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7616639137268066,0.2456677556037902,0.2242071479558944,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8635423183441162,0.3621795773506164,0.3460712730884552,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.6373134851455688,0.3946743309497833,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8130900263786316,0.2989057004451751,0.2863549292087555,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.5364804267883301,0.0885211154818534,0.4147736728191376,284.868408203125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9897766113281,284.8763122558594,1.0,0.4097031056880951,0.8772839903831482,0.8772839903831482,1.0,1.0,-1.999827265739441,0.8922103047370911,1.1076170206069946,0.4343977570533752,0.8203409314155579,0.8203409314155579,0.0,102.43357849121094,101.0,51004.29296875,0.0,802.7850341796875,1.0,279.9578552246094,283.489013671875,300.6250915527344,304.00787353515625,293.1499938964844,293.1499938964844,280.25,40929.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348439693450928,1.0,0.0,0.0,3.445601463317871,3.445624351501465,7.921790938780759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.5947265625,0.0,1352.252197265625,1895.4371337890625,0.0,1895.82958984375,0.8640763759613037,1.0,0.0,3.0,1.0,0.0
17693520,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7616639137268066,0.2456677556037902,0.2242071479558944,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8635423183441162,0.3621795773506164,0.3460712730884552,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.6373134851455688,0.3946743309497833,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8130900263786316,0.2989057004451751,0.2863549292087555,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.5364804267883301,0.0885211154818534,0.4147736728191376,284.868408203125,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9897766113281,284.8763122558594,1.0,0.4097031056880951,0.8772839903831482,0.8772839903831482,1.0,1.0,-1.999827265739441,0.8922103047370911,1.1076170206069946,0.4343977570533752,0.8203409314155579,0.8203409314155579,0.0,102.43357849121094,101.0,51004.29296875,0.0,802.7850341796875,1.0,279.9578552246094,283.489013671875,300.6250915527344,304.00787353515625,293.1499938964844,293.1499938964844,280.25,40929.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348439693450928,1.0,0.0,0.0,3.445601463317871,3.445624351501465,7.921790938780759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.5947265625,0.0,1352.252197265625,1895.4371337890625,0.0,1895.82958984375,0.8640763759613037,1.0,0.0,3.0,1.0,0.0
17693580,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7569824457168579,0.2434113919734954,0.2220043092966079,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8583250045776367,0.3589070737361908,0.3428133130073547,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6324126720428467,0.3982030749320984,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8081532120704651,0.2961287200450897,0.2835981249809265,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.5295118689537048,0.0864045843482017,0.4052879512310028,284.9881896972656,284.95001220703125,302.66668701171875,297.61102294921875,299.53082275390625,296.9888610839844,284.983642578125,1.0,0.4085485339164734,0.877752959728241,0.877752959728241,1.0,1.0,-1.9828011989593504,0.8840612769126892,1.0987398624420166,0.429981529712677,0.9120693802833556,0.9120693802833556,0.0,103.37420654296876,104.0,50259.89453125,0.0,791.4810791015625,1.0,280.24127197265625,283.6041564941406,300.57867431640625,303.840087890625,293.1499938964844,293.1499938964844,279.95001220703125,33355.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240786552429199,1.0,0.0,0.0,3.5749833583831787,3.5750062465667725,8.527885029252502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7119140625,0.0,1431.9166259765625,1895.4371337890625,0.0,1805.7093505859373,0.886137068271637,1.0,0.0,3.0,1.0,0.0
17693640,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7569824457168579,0.2434113919734954,0.2220043092966079,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8583250045776367,0.3589070737361908,0.3428133130073547,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6324126720428467,0.3982030749320984,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8081532120704651,0.2961287200450897,0.2835981249809265,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.5295118689537048,0.0864045843482017,0.4052879512310028,284.9881896972656,284.95001220703125,302.66668701171875,297.61102294921875,299.53082275390625,296.9888610839844,284.983642578125,1.0,0.4085485339164734,0.877752959728241,0.877752959728241,1.0,1.0,-1.9828011989593504,0.8840612769126892,1.0987398624420166,0.429981529712677,0.9120693802833556,0.9120693802833556,0.0,103.37420654296876,104.0,50259.89453125,0.0,791.4810791015625,1.0,280.24127197265625,283.6041564941406,300.57867431640625,303.840087890625,293.1499938964844,293.1499938964844,279.95001220703125,33355.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240786552429199,1.0,0.0,0.0,3.5749833583831787,3.5750062465667725,8.527885029252502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7119140625,0.0,1431.9166259765625,1895.4371337890625,0.0,1805.7093505859373,0.886137068271637,1.0,0.0,3.0,1.0,0.0
17693700,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7544353604316711,0.2420141696929931,0.2209655195474624,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8554539680480957,0.3570156991481781,0.3412504494190216,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9990000128746032,0.629117488861084,0.4004671573638916,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8053321242332458,0.2945234179496765,0.2822753489017486,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.525851845741272,0.0852728933095932,0.4006330072879791,284.8442687988281,284.95001220703125,302.64697265625,297.61236572265625,299.5207214355469,296.98785400390625,284.8339538574219,1.0,0.4082663357257843,0.8779874444007874,0.8779874444007874,1.0,1.0,-1.975218176841736,0.8804290890693665,1.0947890281677246,0.4280406236648559,0.8075994849205017,0.8075994849205017,0.0,104.07086181640624,104.0,50607.22265625,0.0,787.4254150390625,1.0,279.99969482421875,283.4518737792969,300.6379089355469,304.037353515625,293.1499938964844,293.1499938964844,279.95001220703125,39190.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298061847686768,1.0,0.0,0.0,3.5084228515625,3.508446216583252,8.213290243475058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.3056640625,0.0,1404.236328125,1895.4371337890625,0.0,1853.444580078125,0.8728869557380676,1.0,0.0,3.0,1.0,0.0
17693760,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7512302398681641,0.2404959946870803,0.2196460366249084,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.851949155330658,0.3549985587596893,0.33939990401268,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6253290176391602,0.4033605456352234,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.801818311214447,0.2927994430065155,0.2807050049304962,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.5216808915138245,0.0840644538402557,0.3955294787883758,284.8894958496094,284.95001220703125,302.6273498535156,297.613525390625,299.5101318359375,296.9859924316406,284.89678955078125,1.0,0.4080924987792969,0.8781524300575256,0.8781524300575256,1.0,1.0,-1.9668716192245483,0.8764264583587646,1.0904451608657837,0.4258929193019867,0.8056028485298157,0.8056028485298157,0.0,105.00277709960938,92.0,50009.28515625,0.0,783.5387573242188,1.0,279.95904541015625,283.53289794921875,300.6196594238281,303.93524169921875,293.1499938964844,293.1499938964844,280.25,41298.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72979736328125,1.0,0.0,0.0,3.3409841060638428,3.341006278991699,7.448041969837504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.95166015625,0.0,1252.072509765625,1895.4371337890625,0.0,1853.37060546875,0.842509388923645,1.0,0.0,3.0,1.0,0.0
17693820,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7510288953781128,0.2382824569940567,0.2174397557973861,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8518189787864685,0.351744681596756,0.3361124396324157,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6195939183235168,0.3996422886848449,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.801563560962677,0.2899869382381439,0.2778595685958862,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5180420279502869,0.0818141400814056,0.3849493265151977,284.9813842773437,284.95001220703125,302.58843994140625,297.6153259277344,299.48907470703125,296.9842529296875,284.9754638671875,1.0,0.4026664197444916,0.878482460975647,0.878482460975647,1.0,1.0,-1.939697027206421,0.8633617758750916,1.0763351917266846,0.4189728498458862,0.8817787766456604,0.8817787766456604,0.0,102.87594604492188,80.0,49096.26953125,0.0,753.9745483398438,1.0,280.2404479980469,283.6217956542969,300.5782775878906,303.77227783203125,293.1499938964844,293.1499938964844,280.54998779296875,33668.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183487415313721,1.0,0.0,0.0,3.473796367645264,3.473818302154541,8.051967483879707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.31005859375,0.0,1329.2222900390625,1895.4371337890625,0.0,1758.456787109375,0.8635877370834351,1.0,0.0,3.0,1.0,0.0
17693880,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7510288953781128,0.2382824569940567,0.2174397557973861,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8518189787864685,0.351744681596756,0.3361124396324157,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6195939183235168,0.3996422886848449,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.801563560962677,0.2899869382381439,0.2778595685958862,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5180420279502869,0.0818141400814056,0.3849493265151977,284.9813842773437,284.95001220703125,302.58843994140625,297.6153259277344,299.48907470703125,296.9842529296875,284.9754638671875,1.0,0.4026664197444916,0.878482460975647,0.878482460975647,1.0,1.0,-1.939697027206421,0.8633617758750916,1.0763351917266846,0.4189728498458862,0.8817787766456604,0.8817787766456604,0.0,102.87594604492188,80.0,49096.26953125,0.0,753.9745483398438,1.0,280.2404479980469,283.6217956542969,300.5782775878906,303.77227783203125,293.1499938964844,293.1499938964844,280.54998779296875,33668.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183487415313721,1.0,0.0,0.0,3.473796367645264,3.473818302154541,8.051967483879707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.31005859375,0.0,1329.2222900390625,1895.4371337890625,0.0,1758.456787109375,0.8635877370834351,1.0,0.0,3.0,1.0,0.0
17693940,296.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.7555329203605652,0.0,0.2153898924589157,296.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.8569945693016052,0.0,0.3329823911190033,296.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.0,0.3886184394359588,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.8065347075462341,0.0,0.2751266956329345,296.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.5181291103363037,0.0,0.3744923770427704,285.03466796875,294.1499938964844,302.54998779296875,297.61639404296875,299.4682922363281,296.98406982421875,285.02520751953125,0.0,0.0819986835122108,0.8788124918937683,0.8788124918937683,1.0,1.0,-1.9044040441513064,0.8464276194572449,1.057976484298706,0.4099039435386657,0.0,0.0,0.0,97.77000427246094,60.0,48007.30859375,0.0,709.0062255859375,0.0,280.5416564941406,283.6884460449219,300.584716796875,303.7032470703125,293.1499938964844,293.1499938964844,278.1499938964844,31090.189453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655206441879273,3.655229568481445,8.91491310994752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1502.18017578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.7555329203605652,0.0,0.2153898924589157,296.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.8569945693016052,0.0,0.3329823911190033,296.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.0,0.3886184394359588,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.8065347075462341,0.0,0.2751266956329345,296.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.5181291103363037,0.0,0.3744923770427704,285.03466796875,294.1499938964844,302.54998779296875,297.61639404296875,299.4682922363281,296.98406982421875,285.02520751953125,0.0,0.0819986835122108,0.8788124918937683,0.8788124918937683,1.0,1.0,-1.9044040441513064,0.8464276194572449,1.057976484298706,0.4099039435386657,0.0,0.0,0.0,97.77000427246094,60.0,48007.30859375,0.0,709.0062255859375,0.0,280.5416564941406,283.6884460449219,300.584716796875,303.7032470703125,293.1499938964844,293.1499938964844,278.1499938964844,31090.189453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655206441879273,3.655229568481445,8.91491310994752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1502.18017578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.017926350235939,0.0,0.0011732028797268,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.3822806477546692,0.0,0.0012354467762634,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.3822806477546692,0.0,0.0009124992066062,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.3822806477546692,0.0,0.0012354442151263,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,0.0058603351935744,286.4347839355469,294.1499938964844,302.5296325683594,297.6171264648437,299.0956726074219,297.51385498046875,283.9784545898437,0.0,0.0,0.691337525844574,0.691337525844574,1.0,1.0,-0.0125016961246728,0.012779988348484,-0.0002782921364996,-0.0155719146132469,0.0,0.0,0.0,-0.066097505390644,60.0,2794.73681640625,0.0,-1.0656093763827812e-05,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,-6.996560841798782e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2471767325480942e-13,-1.2473043973539044e-13,-3.557907507816413e-19,-5.88081883537428e-12,-5.880809728076031e-12,-9.299870858564256e-18,0.0,0.0,-0.0,0.0,0.0,1.907820340687394e-23,7.304556127952675e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
