time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0008765025995671,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0013147380668669,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0016589633887633,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0011010845191776,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0017949573229998,286.38775634765625,294.1499938964844,302.51177978515625,297.618408203125,299.419921875,298.1495056152344,283.5025939941406,0.0,0.0,0.527287483215332,0.527287483215332,1.0,1.0,-0.0067442459985613,0.0085670026019215,-0.0018227571854367,-0.0188184212893247,0.0,0.0,0.0,-0.0371706075966358,60.0,1419.1080322265625,0.0,-4.469220584724098e-06,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.890980467599032e-25,-3.3953206914626854e-25,-3.8410920144554004e-28,1.4220076386059818e-18,1.4210105757751257e-18,9.970701009982084e-22,0.0,0.0,-0.0,0.0,0.0,2.0038568039844884e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,9.74403155851178e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0001028831393341,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,7.646912126801908e-05,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,0.0001027338948915,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0004849274409934,286.0894470214844,294.1499938964844,302.4735717773437,297.6230773925781,299.5264892578125,299.5621643066406,283.2158508300781,0.0,0.0,0.1757624894380569,0.1757624894380569,1.0,1.0,-0.0026979018002748,0.0009612879366613,0.0017366139218211,-0.026109542697668,0.0,0.0,0.0,-0.0183979142457246,60.0,320.66229248046875,0.0,-7.338287844049773e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8216880036222624e-44,2.2420775429197083e-44,1.1210387714598537e-44,-1.0296261204507056e-20,-5.278384083749353e-21,-5.017876716860918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,9.74403155851178e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0001028831393341,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,7.646912126801908e-05,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,0.0001027338948915,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0004849274409934,286.0894470214844,294.1499938964844,302.4735717773437,297.6230773925781,299.5264892578125,299.5621643066406,283.2158508300781,0.0,0.0,0.1757624894380569,0.1757624894380569,1.0,1.0,-0.0026979018002748,0.0009612879366613,0.0017366139218211,-0.026109542697668,0.0,0.0,0.0,-0.0183979142457246,60.0,320.66229248046875,0.0,-7.338287844049773e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8216880036222624e-44,2.2420775429197083e-44,1.1210387714598537e-44,-1.0296261204507056e-20,-5.278384083749353e-21,-5.017876716860918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,9.773717465577648e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001029314735205,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,7.604071288369596e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001029263657983,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0004881531931459,286.0841064453125,294.1499938964844,302.4544677734375,297.62628173828125,299.3708190917969,299.7938537597656,283.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955704445019,4.206173187526474e-08,0.0009955283021554,-0.0269850604236125,0.0,0.0,0.0,-0.0098629752174019,60.0,177.29452514648438,0.0,-7.395007628474559e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0476104325284148e-20,-5.2424138440068005e-21,-5.233690077380564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,9.770931501407176e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578186035156,0.0,0.0,0.0001028934857458,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,7.599747914355248e-05,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001028930928441,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0004880710330326,286.0786437988281,294.1499938964844,302.43536376953125,297.63006591796875,299.3992919921875,300.3399353027344,283.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411825496703,1.0679692685755526e-08,0.0010411718394607,-0.0270248763263225,0.0,0.0,0.0,-0.0101069686934351,60.0,98.01488494873048,0.0,-7.391172118786926e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048216681600408e-20,-5.2412009419660306e-21,-5.240965874038049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.771906479727475e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001029034974635,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,7.600443495903164e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.000102903242805,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0004881214117631,286.0674133300781,294.1499938964844,302.39715576171875,297.6390991210937,299.4548645019531,301.1083068847656,283.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.069179411672394e-08,0.0010412750998511,-0.0270578656345605,0.0,0.0,0.0,-0.0101131927222013,60.0,48.9404411315918,0.0,-7.392638678993535e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0482340491620972e-20,-5.2411658029458684e-21,-5.241174284778321e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.771906479727475e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001029034974635,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,7.600443495903164e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.000102903242805,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0004881214117631,286.0674133300781,294.1499938964844,302.39715576171875,297.6390991210937,299.4548645019531,301.1083068847656,283.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.069179411672394e-08,0.0010412750998511,-0.0270578656345605,0.0,0.0,0.0,-0.0101131927222013,60.0,48.9404411315918,0.0,-7.392638678993535e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0482340491620972e-20,-5.2411658029458684e-21,-5.241174284778321e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,9.773382771527396e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0001029190534609,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,7.601593097206205e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.0001029187915264,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0004881951608695,286.0609436035156,294.1499938964844,302.37579345703125,297.6449279785156,299.4852294921875,301.3951416015625,283.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710082598563986e-08,0.001041431678459,-0.0271057467907667,0.0,0.0,0.0,-0.0101222619414329,60.0,43.15199279785156,0.0,-7.394862677756464e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0482334029272438e-20,-5.241167014636219e-21,-5.241167014636219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,9.775080252438784e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001029369232128,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,7.60291368351318e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0001029366685543,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0004882799985352,286.0557861328125,294.1499938964844,302.3590087890625,297.64990234375,299.5087280273437,301.5752868652344,283.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167066069249e-08,0.0010416118893772,-0.0271609369665384,0.0,0.0,0.0,-0.0101327132433652,60.0,40.631439208984375,0.0,-7.397423473776146e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.241167014636219e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,9.781025437405332e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001029995182761,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,7.60753609938547e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001029992636176,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004885770031251,286.0437927246094,294.1499938964844,302.3208923339844,297.66217041015625,299.5609130859375,301.85797119140625,283.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805091932297728e-08,0.0010422439081594,-0.0273544415831565,0.0,0.0,0.0,-0.0101693607866764,60.0,37.995792388916016,0.0,-7.406405444498888e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,9.781025437405332e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001029995182761,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,7.60753609938547e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001029992636176,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004885770031251,286.0437927246094,294.1499938964844,302.3208923339844,297.66217041015625,299.5609130859375,301.85797119140625,283.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805091932297728e-08,0.0010422439081594,-0.0273544415831565,0.0,0.0,0.0,-0.0101693607866764,60.0,37.995792388916016,0.0,-7.406405444498888e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,9.790511830942704e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001030994098982,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,7.614913920406252e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0001030991625157,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0004890509881079,286.031494140625,294.1499938964844,302.2828369140625,297.6756591796875,299.61138916015625,302.0200500488281,283.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634730398654,0.0,0.0,0.0,-0.0102278878912329,60.0,36.61657333374024,0.0,-7.420761249932184e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,9.790511830942704e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001030994098982,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,7.614913920406252e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0001030991625157,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0004890509881079,286.031494140625,294.1499938964844,302.2828369140625,297.6756591796875,299.61138916015625,302.0200500488281,283.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634730398654,0.0,0.0,0.0,-0.0102278878912329,60.0,36.61657333374024,0.0,-7.420761249932184e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,9.796945960260928e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.0001031671563396,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,7.619917596457526e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.000103166908957,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004893723526038,286.0252380371094,294.1499938964844,302.2638244628906,297.68280029296875,299.635986328125,302.07012939453125,283.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003245425911246e-08,0.0010439381003379,-0.0278731118887662,0.0,0.0,0.0,-0.0102675929665565,60.0,36.07875442504883,0.0,-7.430508475181341e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,9.804465662455186e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,0.0001032463405863,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,7.625766011187807e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0001032461004797,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0004897480248473,286.0189208984375,294.1499938964844,302.2448425292969,297.69012451171875,299.66021728515625,302.1065368652344,283.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096874530380774e-08,0.0010447382228448,-0.0281181782484054,0.0,0.0,0.0,-0.010314006358385,60.0,35.592315673828125,0.0,-7.441910554462083e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,9.823665459407492e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.0001034485248965,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,7.640698458999395e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001034482775139,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0004907071706838,286.006103515625,294.1499938964844,302.2069091796875,297.7052307128906,299.70758056640625,302.1495361328125,283.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.72784805297852,0.0,-7.471068386166736e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,9.823665459407492e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.0001034485248965,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,7.640698458999395e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001034482775139,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0004907071706838,286.006103515625,294.1499938964844,302.2069091796875,297.7052307128906,299.70758056640625,302.1495361328125,283.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.72784805297852,0.0,-7.471068386166736e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,9.849596972344445e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0001037215915857,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,7.66086668591015e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001037213442032,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0004920025821775,285.9931030273437,294.1499938964844,302.1690979003906,297.7207336425781,299.7535705566406,302.16357421875,283.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,34.31758117675781,0.0,-7.51054543002283e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,9.849596972344445e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.0001037215915857,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,7.66086668591015e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001037213442032,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0004920025821775,285.9931030273437,294.1499938964844,302.1690979003906,297.7207336425781,299.7535705566406,302.16357421875,283.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,34.31758117675781,0.0,-7.51054543002283e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,9.887162013910712e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001041171562974,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,7.690083293709904e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.0001041169161908,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.00049387908075,285.9798889160156,294.1499938964844,302.1313781738281,297.73638916015625,299.79815673828125,302.1573486328125,284.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126878168317036e-08,0.0010535448091104,-0.0308138076215982,0.0,0.0,0.0,-0.0108246188610792,60.0,33.88644790649414,0.0,-7.567924598106401e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,9.887162013910712e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001041171562974,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,7.690083293709904e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.0001041169161908,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.00049387908075,285.9798889160156,294.1499938964844,302.1313781738281,297.73638916015625,299.79815673828125,302.1573486328125,284.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126878168317036e-08,0.0010535448091104,-0.0308138076215982,0.0,0.0,0.0,-0.0108246188610792,60.0,33.88644790649414,0.0,-7.567924598106401e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,9.94597576209344e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001047364930855,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,7.735826511634514e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0001047362529789,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.0004968169378116,285.96649169921875,294.1499938964844,302.09375,297.7519226074219,299.8413391113281,302.1371459960937,284.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.39896774291992,0.0,-7.65820971082576e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,9.94597576209344e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001047364930855,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,7.735826511634514e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0001047362529789,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.0004968169378116,285.96649169921875,294.1499938964844,302.09375,297.7519226074219,299.8413391113281,302.1371459960937,284.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.39896774291992,0.0,-7.65820971082576e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,9.98655305011198e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001051637882483,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,7.767386705381796e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0001051635481417,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0004988439031876,285.959716796875,294.1499938964844,302.0749816894531,297.7595520019531,299.8624267578125,302.1232604980469,284.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641446569934,1.3365137441212482e-08,0.0010641312692314,-0.0340535826981067,0.0,0.0,0.0,-0.0114384684711694,60.0,33.181087493896484,0.0,-7.720815631273582e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001003348443191,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,0.0001056580003933,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,7.803889457136393e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,0.0001056577602867,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0005011882167309,285.9529113769531,294.1499938964844,302.0562744140625,297.7670593261719,299.8832702636719,302.1077880859375,284.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691424831748,1.394987059200048e-08,0.0010691285133361,-0.0355831161141395,0.0,0.0,0.0,-0.0117283314466476,60.0,32.98249053955078,0.0,-7.793545364620513e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.000101525663922,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001069119825842,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,7.896508031990379e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001069117497536,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0005071366322226,285.9391174316406,294.1499938964844,302.0189208984375,297.7815856933594,299.9241638183594,302.0727233886719,284.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630543887615,0.0,0.0,0.0,-0.0124638751149177,60.0,32.65646743774414,0.0,-7.979618033004955e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,0.000101525663922,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001069119825842,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,7.896508031990379e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001069117497536,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0005071366322226,285.9391174316406,294.1499938964844,302.0189208984375,297.7815856933594,299.9241638183594,302.0727233886719,284.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630543887615,0.0,0.0,0.0,-0.0124638751149177,60.0,32.65646743774414,0.0,-7.979618033004955e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,0.000102456921013,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0001078926434274,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,7.968939462443814e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0001078924105968,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0005117884720675,285.93017578125,294.1499938964844,301.9951171875,297.7904357910156,299.94976806640625,302.04803466796875,284.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917535983026,1.6593936891240446e-08,0.0010917369509115,-0.0424961857497692,0.0,0.0,0.0,-0.0130391055718064,60.0,32.502681732177734,0.0,-8.126665562713242e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001030186394928,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0001084841569536,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,8.012627949938178e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001084839241229,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0005145943141542,285.92510986328125,294.1499938964844,301.9817199707031,297.79522705078125,299.96405029296875,302.03369140625,284.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738277167,1.7293844578603057e-08,0.0010977209312841,-0.0443251729011535,0.0,0.0,0.0,-0.0133860753849148,60.0,32.43002700805664,0.0,-8.216011337935927e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001047348123393,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001102913738577,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,8.14610903034918e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001102911410271,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0005231669638305,285.910888671875,294.1499938964844,301.9447021484375,297.8077087402344,300.00311279296875,301.9925231933594,284.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432279785291946e-08,0.001116003957577,-0.0499105155467987,0.0,0.0,0.0,-0.0144461756572127,60.0,32.29039001464844,0.0,-8.4920110055009e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001047348123393,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001102913738577,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,8.14610903034918e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001102911410271,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0005231669638305,285.910888671875,294.1499938964844,301.9447021484375,297.8077087402344,300.00311279296875,301.9925231933594,284.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432279785291946e-08,0.001116003957577,-0.0499105155467987,0.0,0.0,0.0,-0.0144461756572127,60.0,32.29039001464844,0.0,-8.4920110055009e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001065660835593,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001122197936638,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,8.28854099381715e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0001122195535572,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0005323145305737,285.8964538574219,294.1499938964844,301.9078369140625,297.8188171386719,300.041259765625,301.95068359375,284.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714180675758143e-08,0.0011355137685313,-0.0558655075728893,0.0,0.0,0.0,-0.0155774001032114,60.0,32.21955490112305,0.0,-8.791548822273398e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001065660835593,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001122197936638,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,8.28854099381715e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0001122195535572,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0005323145305737,285.8964538574219,294.1499938964844,301.9078369140625,297.8188171386719,300.041259765625,301.95068359375,284.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714180675758143e-08,0.0011355137685313,-0.0558655075728893,0.0,0.0,0.0,-0.0155774001032114,60.0,32.21955490112305,0.0,-8.791548822273398e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0001074813553714,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0001131836179411,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,8.359728963114321e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001131833778345,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0005368865095078,285.88916015625,294.1499938964844,301.8894958496094,297.82379150390625,300.0600280761719,301.92987060546875,284.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452882317826,2.285469946627927e-08,0.0011452654143795,-0.0588397309184074,0.0,0.0,0.0,-0.016142800450325,60.0,32.2010612487793,0.0,-8.943203511080355e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001083746392396,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001141242901212,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,8.429207082372159e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0001141240572906,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0005413486505858,285.8818054199219,294.1499938964844,301.87115478515625,297.8283386230469,300.0785522460937,301.90924072265625,284.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548068141564,2.3967835716121044e-08,0.0011547828326001,-0.0617410726845264,0.0,0.0,0.0,-0.016694625839591,60.0,32.18830108642578,0.0,-9.092466513038745e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001100244844565,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0001158616578322,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,8.557528053643182e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0001158614250016,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0005495899822562,285.86700439453125,294.1499938964844,301.8346862792969,297.8359680175781,300.1149597167969,301.86871337890625,284.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723856441676,2.6023748489478752e-08,0.0011723596835508,-0.0670956596732139,0.0,0.0,0.0,-0.0177138149738311,60.0,32.16440963745117,0.0,-9.371390063961373e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001100244844565,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0001158616578322,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,8.557528053643182e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0001158614250016,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0005495899822562,285.86700439453125,294.1499938964844,301.8346862792969,297.8359680175781,300.1149597167969,301.86871337890625,284.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723856441676,2.6023748489478752e-08,0.0011723596835508,-0.0670956596732139,0.0,0.0,0.0,-0.0177138149738311,60.0,32.16440963745117,0.0,-9.371390063961373e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001113848629756,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.000117294199299,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,8.663335029268637e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0001172939591924,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.0005563853192143,285.85211181640625,294.1499938964844,301.7984313964844,297.84149169921875,300.1502685546875,301.82940673828125,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.771895069031416e-08,0.0011868533911183,-0.0715065523982048,0.0,0.0,0.0,-0.0185541901737451,60.0,32.11677551269531,0.0,-9.604541162389069e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,0.0001113848629756,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.000117294199299,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,8.663335029268637e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0001172939591924,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.0005563853192143,285.85211181640625,294.1499938964844,301.7984313964844,297.84149169921875,300.1502685546875,301.82940673828125,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.771895069031416e-08,0.0011868533911183,-0.0715065523982048,0.0,0.0,0.0,-0.0185541901737451,60.0,32.11677551269531,0.0,-9.604541162389069e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
