time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001124133195844,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.000118377211038,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,8.743326179683208e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001183769782073,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0005615227273665,285.83721923828125,294.1499938964844,301.76239013671875,297.8446655273437,300.1844482421875,301.7911682128906,284.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.9000522872024703e-08,0.0011978104012086,-0.0748384892940521,0.0,0.0,0.0,-0.0191895123571157,60.0,32.04502868652344,0.0,-9.782701226868085e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001124133195844,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.000118377211038,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,8.743326179683208e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001183769782073,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,0.0005615227273665,285.83721923828125,294.1499938964844,301.76239013671875,297.8446655273437,300.1844482421875,301.7911682128906,284.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978393886238,2.9000522872024703e-08,0.0011978104012086,-0.0748384892940521,0.0,0.0,0.0,-0.0191895123571157,60.0,32.04502868652344,0.0,-9.782701226868085e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001131046228692,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001191051778732,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,8.79709332366474e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001191049450426,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.0005649759550578,285.82232666015625,294.1499938964844,301.7265930175781,297.84527587890625,300.2175598144531,301.7538146972656,284.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052056845277,2.9861908501516155e-08,0.0012051758822053,-0.0770766362547874,0.0,0.0,0.0,-0.0196165386587381,60.0,32.002445220947266,0.0,-9.9033663047976e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001131046228692,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001191051778732,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,8.79709332366474e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001191049450426,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,0.0005649759550578,285.82232666015625,294.1499938964844,301.7265930175781,297.84527587890625,300.2175598144531,301.7538146972656,284.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052056845277,2.9861908501516155e-08,0.0012051758822053,-0.0770766362547874,0.0,0.0,0.0,-0.0196165386587381,60.0,32.002445220947266,0.0,-9.9033663047976e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,0.000113343441626,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001193566713482,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,8.815668115857989e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0001193564385175,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0005661689210683,285.81494140625,294.1499938964844,301.7087707519531,297.84454345703125,300.2335205078125,301.7355041503906,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077492428943,3.015946958839777e-08,0.0012077190913259,-0.0778495222330093,0.0,0.0,0.0,-0.0197640471160411,60.0,31.94963455200196,0.0,-9.945220824647549e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.000113542395411,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,0.0001195661752717,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,8.831141894916072e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0001195659424411,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0005671628168784,285.8075866699219,294.1499938964844,301.6910400390625,297.8430480957031,300.2491455078125,301.7173156738281,284.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098693987354,3.040734242176768e-08,0.0012098390143364,-0.0784932523965835,0.0,0.0,0.0,-0.0198869295418262,60.0,31.888208389282227,0.0,-9.98015394770846e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001138637962867,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001199046164401,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,8.8561384472996e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0001199043908854,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0005687683005817,285.79296875,294.1499938964844,301.6557312011719,297.8377990722656,300.2793273925781,301.68133544921875,284.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132928241044,3.0807740358795854e-08,0.0012132620904594,-0.0795328840613365,0.0,0.0,0.0,-0.0200854204595088,60.0,31.745040893554688,0.0,-1.0036711728389493e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0001138637962867,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001199046164401,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,8.8561384472996e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0001199043908854,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0005687683005817,285.79296875,294.1499938964844,301.6557312011719,297.8377990722656,300.2793273925781,301.68133544921875,284.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132928241044,3.0807740358795854e-08,0.0012132620904594,-0.0795328840613365,0.0,0.0,0.0,-0.0200854204595088,60.0,31.745040893554688,0.0,-1.0036711728389493e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.0001140562671935,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0001201072955154,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,8.87110800249502e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0001201070699607,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0005697297747246,285.7825622558594,294.1499938964844,301.6304626464844,297.8320007324219,300.3002624511719,301.6557006835937,284.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153434799984,3.1047495241409706e-08,0.0012153123971074,-0.0801552906632423,0.0,0.0,0.0,-0.0202042795717716,60.0,31.63103103637696,0.0,-1.0070654354876753e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001141215907409,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001201760824187,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,8.876188803697005e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.000120175856864,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0005700561450794,285.7785339355469,294.1499938964844,301.6206970214844,297.8292541503906,300.3082580566406,301.6457824707031,284.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160391779616,3.1128863042795274e-08,0.0012160079786553,-0.0803665071725845,0.0,0.0,0.0,-0.0202446170151233,60.0,31.58484268188477,0.0,-1.0082187174020873e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0001143149929703,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001203797364723,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,8.891230390872806e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0001203795109177,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0005710222758352,285.7643127441406,294.1499938964844,301.5859375,297.8172302246094,300.3357849121094,301.6105651855469,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.1369737030217955e-08,0.0012180669000372,-0.0809916853904724,0.0,0.0,0.0,-0.0203640237450599,60.0,31.410791397094727,0.0,-1.011636499015367e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,0.0001143149929703,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001203797364723,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,8.891230390872806e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0001203795109177,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0005710222758352,285.7643127441406,294.1499938964844,301.5859375,297.8172302246094,300.3357849121094,301.6105651855469,284.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.1369737030217955e-08,0.0012180669000372,-0.0809916853904724,0.0,0.0,0.0,-0.0203640237450599,60.0,31.410791397094727,0.0,-1.011636499015367e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001144573761848,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001205296648549,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,8.902303670765832e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001205294465762,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0005717335734516,285.75030517578125,294.1499938964844,301.5514831542969,297.8014221191406,300.362060546875,301.5757141113281,284.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196146417409,3.1547028100931136e-08,0.0012195830931887,-0.0814517885446548,0.0,0.0,0.0,-0.0204519163817167,60.0,31.225574493408203,0.0,-1.014155799339278e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001144573761848,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001205296648549,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,8.902303670765832e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001205294465762,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0005717335734516,285.75030517578125,294.1499938964844,301.5514831542969,297.8014221191406,300.362060546875,301.5757141113281,284.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196146417409,3.1547028100931136e-08,0.0012195830931887,-0.0814517885446548,0.0,0.0,0.0,-0.0204519163817167,60.0,31.225574493408203,0.0,-1.014155799339278e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0001145082860602,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0001205832668347,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,8.906262519303709e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.000120583048556,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0005719878827221,285.743408203125,294.1499938964844,301.53436279296875,297.79205322265625,300.37469482421875,301.5584411621094,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220155856572,3.1610394302106215e-08,0.0012201243080198,-0.0816162228584289,0.0,0.0,0.0,-0.020483324304223,60.0,31.128353118896484,0.0,-1.015056980691043e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.000114545575343,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,0.0001206225351779,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,8.909162716008723e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0001206223168992,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,0.0005721742054447,285.7365417480469,294.1499938964844,301.517333984375,297.7816467285156,300.38702392578125,301.5412292480469,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205525999888,3.165679274275135e-08,0.0012205209350213,-0.0817366167902946,0.0,0.0,0.0,-0.0205063261091709,60.0,31.02788543701172,0.0,-1.0157171459468373e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001145774367614,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001206560700666,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,8.911639451980591e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0001206558590638,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0005723334033973,285.7230529785156,294.1499938964844,301.4834899902344,297.7576599121094,300.4106750488281,301.50714111328125,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208910193294,3.1696337998710085e-08,0.0012208593543618,-0.0818392261862754,0.0,0.0,0.0,-0.0205259323120117,60.0,30.815786361694336,0.0,-1.0162798957935593e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001145774367614,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001206560700666,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,8.911639451980591e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0001206558590638,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0005723334033973,285.7230529785156,294.1499938964844,301.4834899902344,297.7576599121094,300.4106750488281,301.50714111328125,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208910193294,3.1696337998710085e-08,0.0012208593543618,-0.0818392261862754,0.0,0.0,0.0,-0.0205259323120117,60.0,30.815786361694336,0.0,-1.0162798957935593e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001145640999311,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001206420201924,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,8.910601172829047e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0001206418091896,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,0.0005722668720409,285.7098388671875,294.1499938964844,301.45001220703125,297.7292175292969,300.4331970214844,301.4734191894531,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207484105601,3.167956208471878e-08,0.0012207167455926,-0.0817956998944282,0.0,0.0,0.0,-0.0205176193267107,60.0,30.59152603149414,0.0,-1.0160411534343441e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001145640999311,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001206420201924,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,8.910601172829047e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0001206418091896,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,0.0005722668720409,285.7098388671875,294.1499938964844,301.45001220703125,297.7292175292969,300.4331970214844,301.4734191894531,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207484105601,3.167956208471878e-08,0.0012207167455926,-0.0817956998944282,0.0,0.0,0.0,-0.0205176193267107,60.0,30.59152603149414,0.0,-1.0160411534343441e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,0.0001145025744335,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0001205772205139,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,8.905815047910437e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001205770167871,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0005719595937989,285.6969299316406,294.1499938964844,301.4175720214844,297.6993103027344,300.4543762207031,301.4405517578125,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200906639918,3.1602727545987364e-08,0.0012200591154396,-0.0815963223576545,0.0,0.0,0.0,-0.0204795263707637,60.0,30.356348037719727,0.0,-1.0149479123811036e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,0.0001145025744335,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0001205772205139,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,8.905815047910437e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001205770167871,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0005719595937989,285.6969299316406,294.1499938964844,301.4175720214844,297.6993103027344,300.4543762207031,301.4405517578125,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200906639918,3.1602727545987364e-08,0.0012200591154396,-0.0815963223576545,0.0,0.0,0.0,-0.0204795263707637,60.0,30.356348037719727,0.0,-1.0149479123811036e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0001144197885878,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001204900399898,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,8.899375097826123e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.000120489836263,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0005715461447834,285.6842956542969,294.1499938964844,301.38690185546875,297.6710205078125,300.4744873046875,301.40887451171875,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192078866064,3.149940042135313e-08,0.0012191764544695,-0.0813281834125518,0.0,0.0,0.0,-0.0204283073544502,60.0,30.11969566345215,0.0,-1.0134786521120986e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0001144197885878,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001204900399898,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,8.899375097826123e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.000120489836263,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0005715461447834,285.6842956542969,294.1499938964844,301.38690185546875,297.6710205078125,300.4744873046875,301.40887451171875,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192078866064,3.149940042135313e-08,0.0012191764544695,-0.0813281834125518,0.0,0.0,0.0,-0.0204283073544502,60.0,30.11969566345215,0.0,-1.0134786521120986e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.000114368944196,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,0.0001204364962177,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,8.895419887267053e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0001204362924909,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0005712921847589,285.6781005859375,294.1499938964844,301.3721923828125,297.6574401855469,300.4841613769531,301.39361572265625,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186650419607,3.14359596131908e-08,0.0012186336098238,-0.0811635479331016,0.0,0.0,0.0,-0.0203968547284603,60.0,30.002338409423828,0.0,-1.0125771154889662e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001143120316555,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001203765568789,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,8.890993194654584e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.000120376360428,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.0005710079567506,285.6719665527344,294.1499938964844,301.35791015625,297.6442565917969,300.4935302734375,301.3787841796875,285.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180580524727,3.136495507760628e-08,0.0012180266203358,-0.0809792801737785,0.0,0.0,0.0,-0.0203616563230752,60.0,29.88600349426269,0.0,-1.0115685711298285e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0001141805696533,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0001202381172333,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,8.88076756382361e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001202379207825,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0005703513161279,285.6600036621094,294.1499938964844,301.3305358886719,297.6190185546875,300.511474609375,301.3504943847656,285.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216656062752,3.1200968919620216e-08,0.0012166248634457,-0.0805536583065986,0.0,0.0,0.0,-0.0202803630381822,60.0,29.65715217590332,0.0,-1.0092411883988461e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0001141805696533,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0001202381172333,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,8.88076756382361e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001202379207825,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0005703513161279,285.6600036621094,294.1499938964844,301.3305358886719,297.6190185546875,300.511474609375,301.3504943847656,285.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216656062752,3.1200968919620216e-08,0.0012166248634457,-0.0805536583065986,0.0,0.0,0.0,-0.0202803630381822,60.0,29.65715217590332,0.0,-1.0092411883988461e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0001140639578807,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0001201153136207,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,8.871696627466008e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0001201151171699,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,0.0005697688902728,285.650634765625,294.1499938964844,301.30975341796875,297.599853515625,300.5251770019531,301.328857421875,285.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154128635302,3.1055524374323795e-08,0.0012153817806392,-0.0801761299371719,0.0,0.0,0.0,-0.0202082619071006,60.0,29.47714805603028,0.0,-1.0071791933796705e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001140323511208,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001200820333906,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,8.869238808983937e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0001200818369397,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,0.0005696110310964,285.6483459472656,294.1499938964844,301.3047180175781,297.59521484375,300.52850341796875,301.3236389160156,285.26220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150759575888,3.1016107016057504e-08,0.0012150449911132,-0.0800738111138343,0.0,0.0,0.0,-0.0201887227594852,60.0,29.43262481689453,0.0,-1.0066207067893629e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001138636798714,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0001199043981614,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,8.85611807461828e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.0001199042089865,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0005687685334123,285.63702392578125,294.1499938964844,301.2803649902344,297.5727233886719,300.5445556640625,301.29840087890625,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132772244513,3.0805747286422054e-08,0.001213246374391,-0.0795277059078216,0.0,0.0,0.0,-0.0200844388455152,60.0,29.21305084228516,0.0,-1.0036429642923397e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0001138636798714,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0001199043981614,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,8.85611807461828e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.0001199042089865,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0005687685334123,285.63702392578125,294.1499938964844,301.2803649902344,297.5727233886719,300.5445556640625,301.29840087890625,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132772244513,3.0805747286422054e-08,0.001213246374391,-0.0795277059078216,0.0,0.0,0.0,-0.0200844388455152,60.0,29.21305084228516,0.0,-1.0036429642923397e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001136798455263,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001197108067572,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,8.841819362714887e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0001197106175823,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0005678503075614,285.62603759765625,294.1499938964844,301.25738525390625,297.55157470703125,300.5597839355469,301.2745056152344,285.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113173725083,3.0576501330870094e-08,0.001211286871694,-0.0789325013756752,0.0,0.0,0.0,-0.0199707951396703,60.0,28.99795913696289,0.0,-1.0004028894172737e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001136798455263,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.0001197108067572,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,8.841819362714887e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0001197106175823,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0005678503075614,285.62603759765625,294.1499938964844,301.25738525390625,297.55157470703125,300.5597839355469,301.2745056152344,285.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113173725083,3.0576501330870094e-08,0.001211286871694,-0.0789325013756752,0.0,0.0,0.0,-0.0199707951396703,60.0,28.99795913696289,0.0,-1.0004028894172737e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0001135817947215,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001196075536427,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,8.834193431539461e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0001196073717437,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0005673606065101,285.62066650390625,294.1499938964844,301.2464294433594,297.5414428710937,300.56707763671875,301.2630920410156,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102717300876,3.0454238242327853e-08,0.0012102413456887,-0.0786150321364402,0.0,0.0,0.0,-0.0199101846665143,60.0,28.89215850830078,0.0,-9.986769811121121e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001134799822466,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001195003351313,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,8.826273551676422e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0001195001532323,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0005668520461767,285.6153869628906,294.1499938964844,301.2357482910156,297.5316162109375,300.5741577148437,301.25201416015625,285.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091863900423,3.032728557172959e-08,0.0012091560056433,-0.078285351395607,0.0,0.0,0.0,-0.0198472496122121,60.0,28.78750228881836,0.0,-9.968864844722702e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0001132655597757,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001192745330627,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,8.809595601633191e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001192743511637,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0005657810252159,285.6051025390625,294.1499938964844,301.21539306640625,297.5128173828125,300.5877685546875,301.2308654785156,285.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069006916135,3.005992255111778e-08,0.0012068706564605,-0.0775909721851348,0.0,0.0,0.0,-0.0197147112339735,60.0,28.58159637451172,0.0,-9.93120892189836e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0001132655597757,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001192745330627,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,8.809595601633191e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001192743511637,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0005657810252159,285.6051025390625,294.1499938964844,301.21539306640625,297.5128173828125,300.5877685546875,301.2308654785156,285.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069006916135,3.005992255111778e-08,0.0012068706564605,-0.0775909721851348,0.0,0.0,0.0,-0.0197147112339735,60.0,28.58159637451172,0.0,-9.93120892189836e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001130388627643,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001190357943414,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,8.791962318355218e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0001190356197184,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0005646486533805,285.5951538085937,294.1499938964844,301.1961975097656,297.4951171875,300.6006774902344,301.2109069824219,285.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044840259477,2.9777261545405054e-08,0.0012044543400406,-0.0768567398190498,0.0,0.0,0.0,-0.019574586302042,60.0,28.37993431091309,0.0,-9.891476082657392e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
