time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001130388627643,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001190357943414,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,8.791962318355218e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0001190356197184,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0005646486533805,285.5951538085937,294.1499938964844,301.1961975097656,297.4951171875,300.6006774902344,301.2109069824219,285.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044840259477,2.9777261545405054e-08,0.0012044543400406,-0.0768567398190498,0.0,0.0,0.0,-0.019574586302042,60.0,28.37993431091309,0.0,-9.891476082657392e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001127998184529,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001187840680358,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,8.773369336267933e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001187838861369,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0005634546396322,285.5855407714844,294.1499938964844,301.1781005859375,297.4784240722656,300.61285400390625,301.192138671875,285.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019358109682,2.9479222618533644e-08,0.0012019063578918,-0.0760824307799339,0.0,0.0,0.0,-0.0194268394261598,60.0,28.182491302490234,0.0,-9.849667037542532e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,0.0001127998184529,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001187840680358,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,8.773369336267933e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001187838861369,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0005634546396322,285.5855407714844,294.1499938964844,301.1781005859375,297.4784240722656,300.61285400390625,301.192138671875,285.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019358109682,2.9479222618533644e-08,0.0012019063578918,-0.0760824307799339,0.0,0.0,0.0,-0.0194268394261598,60.0,28.182491302490234,0.0,-9.849667037542532e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001125496637541,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0001185206347145,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,8.753911970416084e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0001185204600915,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.000562205153983,285.5762939453125,294.1499938964844,301.1610717773437,297.46270751953125,300.6244201660156,301.1744384765625,285.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992693180218,2.9167344095526463e-08,0.001199240097776,-0.0752720236778259,0.0,0.0,0.0,-0.0192722305655479,60.0,27.98898124694824,0.0,-9.80601129185743e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0001125496637541,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0001185206347145,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,8.753911970416084e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0001185204600915,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.000562205153983,285.5762939453125,294.1499938964844,301.1610717773437,297.46270751953125,300.6244201660156,301.1744384765625,285.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992693180218,2.9167344095526463e-08,0.001199240097776,-0.0752720236778259,0.0,0.0,0.0,-0.0192722305655479,60.0,27.98898124694824,0.0,-9.80601129185743e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001124211339629,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.000118385280075,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,8.743914804654196e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.000118385105452,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0005615631234832,285.5718078613281,294.1499938964844,301.15289306640625,297.4552001953125,300.62994384765625,301.1659851074219,285.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978988768532,2.9007095392330484e-08,0.0011978698894381,-0.0748555660247802,0.0,0.0,0.0,-0.0191927887499332,60.0,27.89382743835449,0.0,-9.783618537539952e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001122890389524,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001182461783173,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,8.733640424907207e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001182460109703,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0005609033396467,285.5673828125,294.1499938964844,301.1449890136719,297.4478759765625,300.63531494140625,301.15777587890625,285.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964909499511,2.8842418231533884e-08,0.0011964620789512,-0.0744275599718093,0.0,0.0,0.0,-0.0191111527383327,60.0,27.799510955810547,0.0,-9.760633190580849e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0001120094821089,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001179517857963,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,8.71189622557722e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0001179516184492,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0005595069960691,285.5588073730469,294.1499938964844,301.1297912597656,297.43389892578125,300.64569091796875,301.1419677734375,285.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935115326195,2.8493900572357244e-08,0.0011934830108657,-0.073521614074707,0.0,0.0,0.0,-0.0189383830875158,60.0,27.612106323242188,0.0,-9.712076121104476e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0001120094821089,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001179517857963,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,8.71189622557722e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0001179516184492,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0005595069960691,285.5588073730469,294.1499938964844,301.1297912597656,297.43389892578125,300.64569091796875,301.1419677734375,285.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935115326195,2.8493900572357244e-08,0.0011934830108657,-0.073521614074707,0.0,0.0,0.0,-0.0189383830875158,60.0,27.612106323242188,0.0,-9.712076121104476e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0001117407664423,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001176688019768,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,8.690995309734717e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001176686419057,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0005581647274084,285.55157470703125,294.1499938964844,301.1171264648437,297.4222106933594,300.6543884277344,301.1288146972656,285.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906473664566,2.815891342322629e-08,0.0011906191939488,-0.0726506635546684,0.0,0.0,0.0,-0.0187723170965909,60.0,27.44785499572754,0.0,-9.665517808343793e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001117013598559,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001176273071905,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,8.687929948791862e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0001176271398435,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0005579678690992,285.55059814453125,294.1499938964844,301.1154479980469,297.420654296875,300.6555480957031,301.1270751953125,285.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902274563908,2.810978649847584e-08,0.0011901992838829,-0.0725229233503341,0.0,0.0,0.0,-0.0187479648739099,60.0,27.42534446716309,0.0,-9.65869944025144e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001113583057303,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.000117266048619,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,8.661247557029128e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0001172658885479,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0005562543519772,285.542724609375,294.1499938964844,301.1018371582031,297.4081115722656,300.66485595703125,301.1130065917969,285.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865712003782,2.7682153458385983e-08,0.0011865434935316,-0.0714108422398567,0.0,0.0,0.0,-0.0185359716415405,60.0,27.23748779296875,0.0,-9.599448702601877e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001113583057303,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.000117266048619,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,8.661247557029128e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0001172658885479,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0005562543519772,285.542724609375,294.1499938964844,301.1018371582031,297.4081115722656,300.66485595703125,301.1130065917969,285.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865712003782,2.7682153458385983e-08,0.0011865434935316,-0.0714108422398567,0.0,0.0,0.0,-0.0185359716415405,60.0,27.23748779296875,0.0,-9.599448702601877e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001109822915168,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001168700764537,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,8.632001117803156e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001168699236586,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0005543761071749,285.5351867675781,294.1499938964844,301.0888977050781,297.39617919921875,300.67364501953125,301.0997009277344,285.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825637193396,2.721344039002816e-08,0.0011825364781543,-0.0701916292309761,0.0,0.0,0.0,-0.0183036159723997,60.0,27.047801971435547,0.0,-9.534715417203189e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001109822915168,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001168700764537,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,8.632001117803156e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001168699236586,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0005543761071749,285.5351867675781,294.1499938964844,301.0888977050781,297.39617919921875,300.67364501953125,301.0997009277344,285.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825637193396,2.721344039002816e-08,0.0011825364781543,-0.0701916292309761,0.0,0.0,0.0,-0.0183036159723997,60.0,27.047801971435547,0.0,-9.534715417203189e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001107814387069,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,0.0001166585716418,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,8.616378909209743e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001166584188467,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0005533728399313,285.5315856933594,294.1499938964844,301.0826721191406,297.39044189453125,300.6778259277344,301.09332275390625,285.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804228415712,2.6963082433439922e-08,0.0011803959496319,-0.0695402771234512,0.0,0.0,0.0,-0.0181795042008161,60.0,26.952157974243164,0.0,-9.5002278044376e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.0001105762639781,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001164425048045,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,8.600420551374555e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001164423520094,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0005523479776456,285.528076171875,294.1499938964844,301.0765991210937,297.38482666015625,300.6819152832031,301.0871276855469,285.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782356305047,2.6707335010200963e-08,0.001178208971396,-0.0688748136162757,0.0,0.0,0.0,-0.0180527176707983,60.0,26.856340408325195,0.0,-9.465063044444832e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001101569359889,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0001160009342129,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,8.567805343773216e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0001160007814178,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0005502534331753,285.5212097167969,294.1499938964844,301.0648193359375,297.3739624023437,300.6898193359375,301.0749816894531,285.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173767610453,2.61846633264895e-08,0.0011737414170056,-0.0675145164132118,0.0,0.0,0.0,-0.0177936162799596,60.0,26.66460418701172,0.0,-9.393397704116069e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001101569359889,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0001160009342129,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,8.567805343773216e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0001160007814178,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0005502534331753,285.5212097167969,294.1499938964844,301.0648193359375,297.3739624023437,300.6898193359375,301.0749816894531,285.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173767610453,2.61846633264895e-08,0.0011737414170056,-0.0675145164132118,0.0,0.0,0.0,-0.0177936162799596,60.0,26.66460418701172,0.0,-9.393397704116069e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001097288550226,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.000115550137707,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,8.534509834134951e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001155499849119,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0005481151747517,285.51470947265625,294.1499938964844,301.0534973144531,297.363525390625,300.697265625,301.0634460449219,285.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692051775753,2.565108481178413e-08,0.0011691795662045,-0.0661254599690437,0.0,0.0,0.0,-0.0175291020423173,60.0,26.473779678344727,0.0,-9.320518046251892e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001097288550226,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.000115550137707,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,8.534509834134951e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001155499849119,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0005481151747517,285.51470947265625,294.1499938964844,301.0534973144531,297.363525390625,300.697265625,301.0634460449219,285.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692051775753,2.565108481178413e-08,0.0011691795662045,-0.0661254599690437,0.0,0.0,0.0,-0.0175291020423173,60.0,26.473779678344727,0.0,-9.320518046251892e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0001093061000574,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001151049364125,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,8.501627598889172e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001151047908933,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0005460034008137,285.508544921875,294.1499938964844,301.0425720214844,297.3534240722656,300.7043151855469,301.0523376464844,285.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646995553746,2.512414276623076e-08,0.0011646744096651,-0.0647533163428306,0.0,0.0,0.0,-0.0172678772360086,60.0,26.285749435424805,0.0,-9.248822863128225e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0001093061000574,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001151049364125,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,8.501627598889172e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001151047908933,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0005460034008137,285.508544921875,294.1499938964844,301.0425720214844,297.3534240722656,300.7043151855469,301.0523376464844,285.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646995553746,2.512414276623076e-08,0.0011646744096651,-0.0647533163428306,0.0,0.0,0.0,-0.0172678772360086,60.0,26.285749435424805,0.0,-9.248822863128225e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001089022334781,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.000114679642138,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,8.470214379485697e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,0.0001146794966189,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.0005439860979095,285.5027160644531,294.1499938964844,301.0319519042969,297.3436584472656,300.7109680175781,301.0415954589844,285.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603953316807,2.4620753436011e-08,0.0011603707680478,-0.063442163169384,0.0,0.0,0.0,-0.0170183293521404,60.0,26.102846145629883,0.0,-9.180590154755921e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001089022334781,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.000114679642138,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,8.470214379485697e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,0.0001146794966189,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.0005439860979095,285.5027160644531,294.1499938964844,301.0319519042969,297.3436584472656,300.7109680175781,301.0415954589844,285.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603953316807,2.4620753436011e-08,0.0011603707680478,-0.063442163169384,0.0,0.0,0.0,-0.0170183293521404,60.0,26.102846145629883,0.0,-9.180590154755921e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0001087151249521,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001144826019299,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,8.455661736661568e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0001144824636867,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0005430514574982,285.4999694824219,294.1499938964844,301.0267333984375,297.3388671875,300.7141418457031,301.036376953125,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584014864638,2.438753554656614e-08,0.0011583771556615,-0.0628346055746078,0.0,0.0,0.0,-0.0169027168303728,60.0,26.014938354492188,0.0,-9.14906408411298e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001085346375475,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.000114292546641,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,8.441623504040763e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0001142924011219,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0005421499372459,285.49725341796875,294.1499938964844,301.0216064453125,297.3341064453125,300.7172241210937,301.0311889648437,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564790038391,2.416257594006765e-08,0.0011564547894522,-0.0622484944760799,0.0,0.0,0.0,-0.0167912002652883,60.0,25.92859649658203,0.0,-9.118705435184893e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001082026428775,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001139429296017,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,8.415801130468026e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0001139427913585,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0005404916009865,285.4920349121094,294.1499938964844,301.01141357421875,297.32470703125,300.7231750488281,301.0209350585937,285.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529391631484,2.3748755850760972e-08,0.0011529154144227,-0.0611701644957065,0.0,0.0,0.0,-0.016586048528552,60.0,25.762083053588867,0.0,-9.062991068731209e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001082026428775,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001139429296017,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,8.415801130468026e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0001139427913585,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0005404916009865,285.4920349121094,294.1499938964844,301.01141357421875,297.32470703125,300.7231750488281,301.0209350585937,285.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529391631484,2.3748755850760972e-08,0.0011529154144227,-0.0611701644957065,0.0,0.0,0.0,-0.016586048528552,60.0,25.762083053588867,0.0,-9.062991068731209e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,0.000107933403342,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0001136594000854,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,8.394859469262883e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001136592618422,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0005391467711888,285.4873352050781,294.1499938964844,301.0017395019531,297.3157958984375,300.72857666015625,301.0112609863281,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500691762194,2.341315230580676e-08,0.0011500457767397,-0.0602954924106597,0.0,0.0,0.0,-0.0164196752011775,60.0,25.61284065246582,0.0,-9.017932711685717e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001079239373211,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001136494320235,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,8.394123142352328e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001136493010562,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0005390994483605,285.48712158203125,294.1499938964844,301.0013427734375,297.3154296875,300.7287902832031,301.0108642578125,285.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499683605507,2.3401353743679465e-08,0.001149944961071,-0.0602647438645362,0.0,0.0,0.0,-0.016413826495409,60.0,25.60697555541992,0.0,-9.016351043555917e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001077061606338,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0001134201011154,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,8.377184713026509e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001134199701482,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0005380116635933,285.4825439453125,294.1499938964844,300.9913024902344,297.30615234375,300.73406982421875,301.0008544921875,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476468062028,2.3129880233341282e-08,0.0011476237559691,-0.0595571137964725,0.0,0.0,0.0,-0.0162792466580867,60.0,25.46477508544922,0.0,-8.97998759796792e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001077061606338,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0001134201011154,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,8.377184713026509e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.0001134199701482,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0005380116635933,285.4825439453125,294.1499938964844,300.9913024902344,297.30615234375,300.73406982421875,301.0008544921875,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476468062028,2.3129880233341282e-08,0.0011476237559691,-0.0595571137964725,0.0,0.0,0.0,-0.0162792466580867,60.0,25.46477508544922,0.0,-8.97998759796792e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0001075569089152,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.000113262925879,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,8.365575195057318e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001132627876359,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0005372661398723,285.4782409667969,294.1499938964844,300.981201171875,297.2968444824219,300.7390441894531,300.9908752441406,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460554087534,2.2943796196273083e-08,0.001146032474935,-0.0590720064938068,0.0,0.0,0.0,-0.0161869954317808,60.0,25.33690452575684,0.0,-8.955104391361601e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0001075569089152,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.000113262925879,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,8.365575195057318e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001132627876359,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,0.0005372661398723,285.4782409667969,294.1499938964844,300.981201171875,297.2968444824219,300.7390441894531,300.9908752441406,285.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460554087534,2.2943796196273083e-08,0.001146032474935,-0.0590720064938068,0.0,0.0,0.0,-0.0161869954317808,60.0,25.33690452575684,0.0,-8.955104391361601e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001075142790796,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0001132180332206,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,8.362259541172534e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001132179022533,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0005370532744564,285.4762268066406,294.1499938964844,300.97613525390625,297.29217529296875,300.74139404296875,300.98583984375,285.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456024367362,2.2890638717854017e-08,0.0011455795029178,-0.0589334219694137,0.0,0.0,0.0,-0.0161606520414352,60.0,25.27964782714844,0.0,-8.948002516717679e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,0.0001074839674402,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001131861063186,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,8.359901403309777e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001131859753513,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.0005369018763303,285.4742431640625,294.1499938964844,300.97100830078125,297.2874450683594,300.74371337890625,300.98077392578125,285.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452792678028,2.2852818304386343e-08,0.0011452564503997,-0.0588348172605037,0.0,0.0,0.0,-0.016141902655363,60.0,25.22496032714844,0.0,-8.94295126840916e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001074938991223,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001131965691456,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,8.360673382412642e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0001131964381784,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0005369515274651,285.4705505371094,294.1499938964844,300.96063232421875,297.27789306640625,300.748046875,300.9705505371094,285.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145382062532,2.2865108917358163e-08,0.0011453591287136,-0.0588668659329414,0.0,0.0,0.0,-0.0161479841917753,60.0,25.13011932373047,0.0,-8.944593332671502e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001074938991223,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001131965691456,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,8.360673382412642e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0001131964381784,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0005369515274651,285.4705505371094,294.1499938964844,300.96063232421875,297.27789306640625,300.748046875,300.9705505371094,285.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145382062532,2.2865108917358163e-08,0.0011453591287136,-0.0588668659329414,0.0,0.0,0.0,-0.0161479841917753,60.0,25.13011932373047,0.0,-8.944593332671502e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
