time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0001075841064448,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0001132915494963,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,8.367688860744238e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.000113291425805,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0005374021711759,285.4671325683594,294.1499938964844,300.95001220703125,297.2680969238281,300.7520751953125,300.9602355957031,285.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463422561064,2.2977433289383966e-08,0.001146319322288,-0.0591596998274326,0.0,0.0,0.0,-0.0162036679685115,60.0,25.05270004272461,0.0,-8.959599995250755e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0001075841064448,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0001132915494963,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,8.367688860744238e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.000113291425805,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0005374021711759,285.4671325683594,294.1499938964844,300.95001220703125,297.2680969238281,300.7520751953125,300.9602355957031,285.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463422561064,2.2977433289383966e-08,0.001146319322288,-0.0591596998274326,0.0,0.0,0.0,-0.0162036679685115,60.0,25.05270004272461,0.0,-8.959599995250755e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0001077306151273,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001134458289016,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,8.37908373796381e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0001134457052103,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0005381340160965,285.4639892578125,294.1499938964844,300.9402770996094,297.2591247558594,300.7558288574219,300.9501953125,285.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479022214189,2.315991842749554e-08,0.0011478790547698,-0.0596354156732559,0.0,0.0,0.0,-0.0162941291928291,60.0,24.99014663696289,0.0,-8.98400784876685e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0001077306151273,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001134458289016,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,8.37908373796381e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0001134457052103,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0005381340160965,285.4639892578125,294.1499938964844,300.9402770996094,297.2591247558594,300.7558288574219,300.9501953125,285.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479022214189,2.315991842749554e-08,0.0011478790547698,-0.0596354156732559,0.0,0.0,0.0,-0.0162941291928291,60.0,24.99014663696289,0.0,-8.98400784876685e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.000107907995698,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001136326172854,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,8.392879681196064e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001136324935941,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0005390201113186,285.461181640625,294.1499938964844,300.9326477050781,297.2520751953125,300.75933837890625,300.94140625,285.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497917585074,2.3380881231105377e-08,0.0011497683590278,-0.0602113828063011,0.0,0.0,0.0,-0.0164036694914102,60.0,24.942174911499023,0.0,-9.013606216967673e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.000107907995698,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001136326172854,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,8.392879681196064e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001136324935941,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0005390201113186,285.461181640625,294.1499938964844,300.9326477050781,297.2520751953125,300.75933837890625,300.94140625,285.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497917585074,2.3380881231105377e-08,0.0011497683590278,-0.0602113828063011,0.0,0.0,0.0,-0.0164036694914102,60.0,24.942174911499023,0.0,-9.013606216967673e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0001080069414456,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001137368089985,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,8.400574733968824e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0001137366853072,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0005395143525674,285.4598999023437,294.1499938964844,300.9295349121094,297.24920654296875,300.7610168457031,300.937744140625,285.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508467141538,2.3504137303120842e-08,0.0011508231982588,-0.0605326406657695,0.0,0.0,0.0,-0.016464777290821,60.0,24.923328399658203,0.0,-9.030137704257869e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001081082591554,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.000113843496365,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,8.408455323660746e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0001138433799496,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0005400205263867,285.45867919921875,294.1499938964844,300.9268798828125,297.24676513671875,300.7626953125,300.9342956542969,285.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519263498485,2.3630356338344427e-08,0.0011519027175381,-0.0608616024255752,0.0,0.0,0.0,-0.0165273509919643,60.0,24.90586471557617,0.0,-9.04708201687754e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.000108323241875,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0001140698805102,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,8.42517547425814e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0001140697568189,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0005410943995229,285.4563903808594,294.1499938964844,300.9228820800781,297.2431030273437,300.7658996582031,300.928466796875,285.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542146094143,2.3898172329950285e-08,0.0011541907442733,-0.0615595392882823,0.0,0.0,0.0,-0.0166601091623306,60.0,24.877269744873047,0.0,-9.083088059469446e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.000108323241875,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0001140698805102,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,8.42517547425814e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0001140697568189,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0005410943995229,285.4563903808594,294.1499938964844,300.9228820800781,297.2431030273437,300.7658996582031,300.928466796875,285.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542146094143,2.3898172329950285e-08,0.0011541907442733,-0.0615595392882823,0.0,0.0,0.0,-0.0166601091623306,60.0,24.877269744873047,0.0,-9.083088059469446e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001085612966562,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001143205590778,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,8.443690603598952e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001143204426625,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0005422835820354,285.4545593261719,294.1499938964844,300.9205017089844,297.24090576171875,300.7689819335937,300.92535400390625,286.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567508336156,2.419475109149971e-08,0.001156726735644,-0.0623323284089565,0.0,0.0,0.0,-0.01680713519454,60.0,24.86240196228028,0.0,-9.12304471967218e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001085612966562,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001143205590778,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,8.443690603598952e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001143204426625,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0005422835820354,285.4545593261719,294.1499938964844,300.9205017089844,297.24090576171875,300.7689819335937,300.92535400390625,286.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567508336156,2.419475109149971e-08,0.001156726735644,-0.0623323284089565,0.0,0.0,0.0,-0.01680713519454,60.0,24.86240196228028,0.0,-9.12304471967218e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001088010249077,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001145729984273,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,8.462335244985297e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001145728820119,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0005434810882434,285.4529113769531,294.1499938964844,300.9195861816406,297.24005126953125,300.7720031738281,300.9228820800781,286.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593039380386,2.4493404637837564e-08,0.0011592793744057,-0.0631104186177253,0.0,0.0,0.0,-0.0169551856815814,60.0,24.850805282592773,0.0,-9.163368730469301e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001088010249077,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001145729984273,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,8.462335244985297e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001145728820119,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0005434810882434,285.4529113769531,294.1499938964844,300.9195861816406,297.24005126953125,300.7720031738281,300.9228820800781,286.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593039380386,2.4493404637837564e-08,0.0011592793744057,-0.0631104186177253,0.0,0.0,0.0,-0.0169551856815814,60.0,24.850805282592773,0.0,-9.163368730469301e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001090513396775,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0001148365990957,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,8.48180425236933e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001148364826804,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0005447315052151,285.45166015625,294.1499938964844,300.91998291015625,297.2403869628906,300.7749938964844,300.9223937988281,286.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619710130617,2.4805268949990026e-08,0.0011619462165981,-0.0639228001236915,0.0,0.0,0.0,-0.0171097908169031,60.0,24.848262786865234,0.0,-9.205571416259772e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001090513396775,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0001148365990957,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,8.48180425236933e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001148364826804,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0005447315052151,285.45166015625,294.1499938964844,300.91998291015625,297.2403869628906,300.7749938964844,300.9223937988281,286.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619710130617,2.4805268949990026e-08,0.0011619462165981,-0.0639228001236915,0.0,0.0,0.0,-0.0171097908169031,60.0,24.848262786865234,0.0,-9.205571416259772e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001091768135665,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.00011496872321,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,8.491562766721472e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,0.0001149686067947,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0005453582853078,285.451171875,294.1499938964844,300.9206237792969,297.2409973144531,300.7764892578125,300.9227294921875,286.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633078102022,2.4961584799143572e-08,0.0011632828973233,-0.064329944550991,0.0,0.0,0.0,-0.0171872824430465,60.0,24.849233627319336,0.0,-9.22676122172561e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0001093027749448,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001151013639173,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,8.50135984364897e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001151012547779,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0005459875101223,285.45074462890625,294.1499938964844,300.9215393066406,297.2418212890625,300.7779846191406,300.9233093261719,286.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646493803709,2.5118520596834063e-08,0.0011646242346614,-0.0647386685013771,0.0,0.0,0.0,-0.0172650795429945,60.0,24.851089477539062,0.0,-9.24805974023002e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0001095545958378,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0001153665434685,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,8.520945266354829e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001153664270532,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0005472454358823,285.449951171875,294.1499938964844,300.9241027832031,297.24420166015625,300.7809753417969,300.9247131347656,286.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673321714624,2.543225186002473e-08,0.0011673067929223,-0.0655556693673133,0.0,0.0,0.0,-0.0174206085503101,60.0,24.855377197265625,0.0,-9.290710778486756e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0001095545958378,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0001153665434685,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,8.520945266354829e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001153664270532,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0005472454358823,285.449951171875,294.1499938964844,300.9241027832031,297.24420166015625,300.7809753417969,300.9247131347656,286.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673321714624,2.543225186002473e-08,0.0011673067929223,-0.0655556693673133,0.0,0.0,0.0,-0.0174206085503101,60.0,24.855377197265625,0.0,-9.290710778486756e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001097990971175,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001156240105046,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,8.539961709175259e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001156239013653,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0005484668072313,285.4494934082031,294.1499938964844,300.9275207519531,297.24737548828125,300.7840270996094,300.9272155761719,286.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699367314577,2.5736870412629287e-08,0.0011699110036715,-0.0663488134741783,0.0,0.0,0.0,-0.0175716187804937,60.0,24.862638473510746,0.0,-9.332216421853445e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001097990971175,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001156240105046,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,8.539961709175259e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001156239013653,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0005484668072313,285.4494934082031,294.1499938964844,300.9275207519531,297.24737548828125,300.7840270996094,300.9272155761719,286.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699367314577,2.5736870412629287e-08,0.0011699110036715,-0.0663488134741783,0.0,0.0,0.0,-0.0175716187804937,60.0,24.862638473510746,0.0,-9.332216421853445e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,0.0001100409863283,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.0001158787272288,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,8.558775152778253e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0001158786180894,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0005496751400642,285.4490966796875,294.1499938964844,300.93170166015625,297.2511901855469,300.7870483398437,300.92999267578125,286.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725145159289,2.6038231126790385e-08,0.0011724885553121,-0.0671333521604538,0.0,0.0,0.0,-0.0177210196852684,60.0,24.87049865722656,0.0,-9.373368925480464e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,0.0001100409863283,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.0001158787272288,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,8.558775152778253e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0001158786180894,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0005496751400642,285.4490966796875,294.1499938964844,300.93170166015625,297.2511901855469,300.7870483398437,300.92999267578125,286.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725145159289,2.6038231126790385e-08,0.0011724885553121,-0.0671333521604538,0.0,0.0,0.0,-0.0177210196852684,60.0,24.87049865722656,0.0,-9.373368925480464e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.0001102597670978,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001161091131507,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,8.575791434850544e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0001161090040113,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0005507679888978,285.4491882324219,294.1499938964844,300.9364013671875,297.25555419921875,300.7901611328125,300.93408203125,286.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748443357646,2.6310795320227963e-08,0.0011748180259019,-0.0678428187966346,0.0,0.0,0.0,-0.0178561359643936,60.0,24.879825592041016,0.0,-9.41066744530872e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.0001102597670978,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001161091131507,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,8.575791434850544e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0001161090040113,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0005507679888978,285.4491882324219,294.1499938964844,300.9364013671875,297.25555419921875,300.7901611328125,300.93408203125,286.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748443357646,2.6310795320227963e-08,0.0011748180259019,-0.0678428187966346,0.0,0.0,0.0,-0.0178561359643936,60.0,24.879825592041016,0.0,-9.41066744530872e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0001103733957279,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0001162287662737,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,8.584628812968731e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0001162286571343,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.000551335630007,285.4491882324219,294.1499938964844,300.9389343261719,297.25787353515625,300.7917175292969,300.93609619140625,286.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760543566197,2.645235674947344e-08,0.0011760279303416,-0.0682112574577331,0.0,0.0,0.0,-0.0179263111203908,60.0,24.88468742370605,0.0,-9.430068104165913e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0001104736074921,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0001163342894869,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,8.592422091169283e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001163341803476,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0005518362158909,285.4493713378906,294.1499938964844,300.9415588378906,297.2602844238281,300.7933349609375,300.9384765625,286.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771210702136,2.6577199108146488e-08,0.0011770945275202,-0.0685361549258232,0.0,0.0,0.0,-0.0179881956428289,60.0,24.889036178588867,0.0,-9.447194315725936e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0001106785639422,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0001165501162176,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,8.608362986706197e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001165500070783,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0005528600304387,285.4497375488281,294.1499938964844,300.9469909667969,297.2652893066406,300.7965087890625,300.9432067871094,286.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793079320341,2.6832545074739755e-08,0.0011792811565101,-0.0692006200551986,0.0,0.0,0.0,-0.018114797770977,60.0,24.89799690246582,0.0,-9.48227096841947e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0001106785639422,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0001165501162176,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,8.608362986706197e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001165500070783,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0005528600304387,285.4497375488281,294.1499938964844,300.9469909667969,297.2652893066406,300.7965087890625,300.9432067871094,286.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793079320341,2.6832545074739755e-08,0.0011792811565101,-0.0692006200551986,0.0,0.0,0.0,-0.018114797770977,60.0,24.89799690246582,0.0,-9.48227096841947e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001108548458432,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001167357477243,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,8.622073801234365e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0001167356385849,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0005537406541407,285.450439453125,294.1499938964844,300.9525146484375,297.2704162597656,300.7997436523437,300.94842529296875,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811832664534,2.7052150741724293e-08,0.0011811562580987,-0.0697720125317573,0.0,0.0,0.0,-0.0182236526161432,60.0,24.904516220092773,0.0,-9.512490350971349e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001108548458432,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001167357477243,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,8.622073801234365e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0001167356385849,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0005537406541407,285.450439453125,294.1499938964844,300.9525146484375,297.2704162597656,300.7997436523437,300.94842529296875,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811832664534,2.7052150741724293e-08,0.0011811562580987,-0.0697720125317573,0.0,0.0,0.0,-0.0182236526161432,60.0,24.904516220092773,0.0,-9.512490350971349e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001110230950871,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0001169129245681,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,8.635159611003473e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0001169128154288,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0005545811145566,285.4513244628906,294.1499938964844,300.9580383300781,297.2755126953125,300.80303955078125,300.9537658691406,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829758295789,2.7261755519703e-08,0.0011829485883936,-0.0703173205256462,0.0,0.0,0.0,-0.0183275621384382,60.0,24.90982818603516,0.0,-9.54137817643641e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001110230950871,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0001169129245681,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,8.635159611003473e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0001169128154288,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0005545811145566,285.4513244628906,294.1499938964844,300.9580383300781,297.2755126953125,300.80303955078125,300.9537658691406,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829758295789,2.7261755519703e-08,0.0011829485883936,-0.0703173205256462,0.0,0.0,0.0,-0.0183275621384382,60.0,24.90982818603516,0.0,-9.54137817643641e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001111685705836,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001170661125797,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,8.646473725093529e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001170660107163,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0005553078372031,285.4526062011719,294.1499938964844,300.9634094238281,297.28045654296875,300.806396484375,300.95904541015625,286.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845246190205,2.7442974115388097e-08,0.0011844972614198,-0.0707887262105941,0.0,0.0,0.0,-0.0184173956513404,60.0,24.911909103393555,0.0,-9.56638857019243e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001111685705836,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001170661125797,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,8.646473725093529e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001170660107163,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0005553078372031,285.4526062011719,294.1499938964844,300.9634094238281,297.28045654296875,300.806396484375,300.95904541015625,286.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845246190205,2.7442974115388097e-08,0.0011844972614198,-0.0707887262105941,0.0,0.0,0.0,-0.0184173956513404,60.0,24.911909103393555,0.0,-9.56638857019243e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001112406462198,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0001171420008176,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,8.652079122839496e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001171418989542,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0005556678515858,285.4532775878906,294.1499938964844,300.9659729003906,297.2828063964844,300.8080749511719,300.961669921875,286.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185291679576,2.7532751190051385e-08,0.00118526420556,-0.0710222572088241,0.0,0.0,0.0,-0.0184618979692459,60.0,24.91259002685547,0.0,-9.578791804187858e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0001113069083658,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0001172117772512,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,8.657232683617622e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,0.0001172116753878,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,0.0005559988785535,285.4540405273437,294.1499938964844,300.96844482421875,297.2850952148437,300.80975341796875,300.96417236328125,286.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859968071803,2.761528961059412e-08,0.001185969216749,-0.0712369382381439,0.0,0.0,0.0,-0.0185028128325939,60.0,24.91225242614746,0.0,-9.590200988895958e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001114358601626,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0001173475684481,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,8.667261863593012e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001173474665847,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0005566430045291,285.4556884765625,294.1499938964844,300.9730224609375,297.289306640625,300.8131408691406,300.96905517578125,286.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873709736391,2.7775920230510565e-08,0.0011873432667925,-0.0716547071933746,0.0,0.0,0.0,-0.0185824465006589,60.0,24.9106674194336,0.0,-9.612425344585065e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
