time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001114358601626,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0001173475684481,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,8.667261863593012e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0001173474665847,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0005566430045291,285.4556884765625,294.1499938964844,300.9730224609375,297.289306640625,300.8131408691406,300.96905517578125,286.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873709736391,2.7775920230510565e-08,0.0011873432667925,-0.0716547071933746,0.0,0.0,0.0,-0.0185824465006589,60.0,24.9106674194336,0.0,-9.612425344585065e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001115544509957,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001174724529846,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,8.676485595060512e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001174723511212,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0005572354421019,285.4576416015625,294.1499938964844,300.9769592285156,297.2929382324219,300.8165588378906,300.9732971191406,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886341962963,2.7923645617988768e-08,0.001188606256619,-0.0720388889312744,0.0,0.0,0.0,-0.0186556801199913,60.0,24.90569877624512,0.0,-9.632886843746746e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001115544509957,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001174724529846,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,8.676485595060512e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001174723511212,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0005572354421019,285.4576416015625,294.1499938964844,300.9769592285156,297.2929382324219,300.8165588378906,300.9732971191406,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886341962963,2.7923645617988768e-08,0.001188606256619,-0.0720388889312744,0.0,0.0,0.0,-0.0186556801199913,60.0,24.90569877624512,0.0,-9.632886843746746e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.000111667519377,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.000117591509479,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,8.685279317433015e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001175914148916,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0005578002892434,285.4598083496094,294.1499938964844,300.98016357421875,297.2958679199219,300.8199768066406,300.9769592285156,286.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898382799699,2.8064476964573266e-08,0.0011898102238774,-0.072405107319355,0.0,0.0,0.0,-0.0187254939228296,60.0,24.898542404174805,0.0,-9.65241326866817e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.000111667519377,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.000117591509479,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,8.685279317433015e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001175914148916,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0005578002892434,285.4598083496094,294.1499938964844,300.98016357421875,297.2958679199219,300.8199768066406,300.9769592285156,286.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898382799699,2.8064476964573266e-08,0.0011898102238774,-0.072405107319355,0.0,0.0,0.0,-0.0187254939228296,60.0,24.898542404174805,0.0,-9.65241326866817e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.0001117737119784,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,0.0001177033336716,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,8.693538256920874e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001177032318082,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0005583307356573,285.46221923828125,294.1499938964844,300.982421875,297.2979736328125,300.8233337402344,300.9798278808594,286.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909692548215,2.8196744494835002e-08,0.0011909410823136,-0.0727490335702896,0.0,0.0,0.0,-0.018791064620018,60.0,24.88846969604492,0.0,-9.670770850789269e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.0001117737119784,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,0.0001177033336716,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,8.693538256920874e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001177032318082,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0005583307356573,285.46221923828125,294.1499938964844,300.982421875,297.2979736328125,300.8233337402344,300.9798278808594,286.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909692548215,2.8196744494835002e-08,0.0011909410823136,-0.0727490335702896,0.0,0.0,0.0,-0.018791064620018,60.0,24.88846969604492,0.0,-9.670770850789269e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0001118233121815,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.0001177555604954,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,8.697395969647914e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,0.0001177554659079,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0005585785256698,285.46356201171875,294.1499938964844,300.9831848144531,297.2986755371094,300.82501220703125,300.9808044433594,286.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914970818907,2.8258522632995664e-08,0.0011914689093828,-0.0729096606373786,0.0,0.0,0.0,-0.0188216883689165,60.0,24.881824493408203,0.0,-9.679350654323573e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0001118716099881,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001178064194391,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,8.701152546564117e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001178063248516,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0005588197964243,285.46490478515625,294.1499938964844,300.983642578125,297.2991027832031,300.82666015625,300.9815979003906,286.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920111719518,2.8318682510075632e-08,0.0011919827666133,-0.0730660781264305,0.0,0.0,0.0,-0.0188515093177557,60.0,24.87454414367676,0.0,-9.687709479067053e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001119644148275,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001179041501018,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,8.708370296517387e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001179040555143,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0005592834204435,285.4677734375,294.1499938964844,300.983642578125,297.2991027832031,300.8299255371094,300.98260498046875,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930001201108,2.8434273602329085e-08,0.0011929717147722,-0.0733665972948074,0.0,0.0,0.0,-0.0189088154584169,60.0,24.858259201049805,0.0,-9.703780534664477e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001119644148275,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001179041501018,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,8.708370296517387e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0001179040555143,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0005592834204435,285.4677734375,294.1499938964844,300.983642578125,297.2991027832031,300.8299255371094,300.98260498046875,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930001201108,2.8434273602329085e-08,0.0011929717147722,-0.0733665972948074,0.0,0.0,0.0,-0.0189088154584169,60.0,24.858259201049805,0.0,-9.703780534664477e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.000112047244329,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001179913670057,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,8.714811701793224e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001179912724182,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0005596972187049,285.4708557128906,294.1499938964844,300.9822998046875,297.2978515625,300.8330993652344,300.98223876953125,286.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938823154196,2.8537426643993058e-08,0.0011938537936657,-0.0736347660422325,0.0,0.0,0.0,-0.0189599525183439,60.0,24.836977005004883,0.0,-9.718133497926829e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.000112047244329,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001179913670057,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,8.714811701793224e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001179912724182,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0005596972187049,285.4708557128906,294.1499938964844,300.9822998046875,297.2978515625,300.8330993652344,300.98223876953125,286.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938823154196,2.8537426643993058e-08,0.0011938537936657,-0.0736347660422325,0.0,0.0,0.0,-0.0189599525183439,60.0,24.836977005004883,0.0,-9.718133497926829e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0001121216773753,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0001180697436211,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,8.72060118126683e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0001180696563096,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0005600690492428,285.47418212890625,294.1499938964844,300.9794311523437,297.29522705078125,300.83612060546875,300.98046875,286.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946748709306,2.863012227294348e-08,0.0011946462327614,-0.0738757327198982,0.0,0.0,0.0,-0.0190059058368206,60.0,24.811214447021484,0.0,-9.731040506721913e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0001121216773753,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0001180697436211,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,8.72060118126683e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0001180696563096,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0005600690492428,285.47418212890625,294.1499938964844,300.9794311523437,297.29522705078125,300.83612060546875,300.98046875,286.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946748709306,2.863012227294348e-08,0.0011946462327614,-0.0738757327198982,0.0,0.0,0.0,-0.0190059058368206,60.0,24.811214447021484,0.0,-9.731040506721913e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001121866589528,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001181381740025,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,8.725655061425641e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.000118138086691,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0005603936733677,285.4777526855469,294.1499938964844,300.9749450683594,297.29107666015625,300.8389892578125,300.9771728515625,286.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953667271882,2.8711042432405524e-08,0.001195338089019,-0.0740860775113105,0.0,0.0,0.0,-0.0190460197627544,60.0,24.7802677154541,0.0,-9.742314688310216e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001121866589528,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001181381740025,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,8.725655061425641e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.000118138086691,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0005603936733677,285.4777526855469,294.1499938964844,300.9749450683594,297.29107666015625,300.8389892578125,300.9771728515625,286.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953667271882,2.8711042432405524e-08,0.001195338089019,-0.0740860775113105,0.0,0.0,0.0,-0.0190460197627544,60.0,24.7802677154541,0.0,-9.742314688310216e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001122142421081,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.0001181672123493,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,8.727800013730302e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,0.0001181671250378,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,0.0005605314509011,285.4796142578125,294.1499938964844,300.9720153808594,297.28839111328125,300.8403625488281,300.97467041015625,286.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956600937992,2.8745381186467973e-08,0.0011956313392147,-0.0741753354668617,0.0,0.0,0.0,-0.0190630424767732,60.0,24.762008666992188,0.0,-9.747100904178296e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.00011224001355,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001181943589472,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,8.72980454005301e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001181942643597,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0005606602062471,285.4815673828125,294.1499938964844,300.9686279296875,297.2852478027344,300.8416442871094,300.9718017578125,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959340190514,2.8777469296414893e-08,0.001195905264467,-0.0742587447166442,0.0,0.0,0.0,-0.0190789457410573,60.0,24.74262809753418,0.0,-9.75157519178538e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.000112286528747,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0001182433334179,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,8.73342141858302e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001182432461064,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0005608925712294,285.48553466796875,294.1499938964844,300.9603576660156,297.27764892578125,300.8441162109375,300.9652709960937,286.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964298319071,2.8835369647595144e-08,0.0011964009609073,-0.0744092389941215,0.0,0.0,0.0,-0.0191076546907424,60.0,24.70108795166016,0.0,-9.759649799434557e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.000112286528747,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0001182433334179,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,8.73342141858302e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001182432461064,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0005608925712294,285.48553466796875,294.1499938964844,300.9603576660156,297.27764892578125,300.8441162109375,300.9652709960937,286.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964298319071,2.8835369647595144e-08,0.0011964009609073,-0.0744092389941215,0.0,0.0,0.0,-0.0191076546907424,60.0,24.70108795166016,0.0,-9.759649799434557e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001123193578678,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001182779014925,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,8.735974552109838e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.000118277814181,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0005610566004179,285.4897155761719,294.1499938964844,300.95001220703125,297.2680969238281,300.8463134765625,300.9564819335937,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967791942879,2.8876224078544523e-08,0.0011967503232881,-0.0745154246687889,0.0,0.0,0.0,-0.01912790723145,60.0,24.651853561401367,0.0,-9.765349062718089e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001123193578678,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001182779014925,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,8.735974552109838e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.000118277814181,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0005610566004179,285.4897155761719,294.1499938964844,300.95001220703125,297.2680969238281,300.8463134765625,300.9564819335937,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967791942879,2.8876224078544523e-08,0.0011967503232881,-0.0745154246687889,0.0,0.0,0.0,-0.01912790723145,60.0,24.651853561401367,0.0,-9.765349062718089e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001123441325034,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001183039858005,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,8.737901225686073e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.000118303905765,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0005611804081127,285.494140625,294.1499938964844,300.9363098144531,297.2593994140625,300.8481750488281,300.9448547363281,286.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970427585765,2.8907038540637583e-08,0.0011970137711614,-0.0745955184102058,0.0,0.0,0.0,-0.0191431827843189,60.0,24.600505828857425,0.0,-9.769649267354909e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0001123441325034,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001183039858005,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,8.737901225686073e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.000118303905765,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0005611804081127,285.494140625,294.1499938964844,300.9363098144531,297.2593994140625,300.8481750488281,300.9448547363281,286.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970427585765,2.8907038540637583e-08,0.0011970137711614,-0.0745955184102058,0.0,0.0,0.0,-0.0191431827843189,60.0,24.600505828857425,0.0,-9.769649267354909e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001123635665862,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001183244457934,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,8.739412442082539e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001183243657578,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0005612774984911,285.4987487792969,294.1499938964844,300.9183044433594,297.2543334960937,300.849609375,300.9296569824219,286.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972492793574,2.893119344093975e-08,0.0011972204083576,-0.0746582970023155,0.0,0.0,0.0,-0.0191551577299833,60.0,24.552387237548828,0.0,-9.773020792636089e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001123635665862,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001183244457934,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,8.739412442082539e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001183243657578,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0005612774984911,285.4987487792969,294.1499938964844,300.9183044433594,297.2543334960937,300.849609375,300.9296569824219,286.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972492793574,2.893119344093975e-08,0.0011972204083576,-0.0746582970023155,0.0,0.0,0.0,-0.0191551577299833,60.0,24.552387237548828,0.0,-9.773020792636089e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001123709298553,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0001183321946882,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,8.739984332351014e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001183321146527,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0005613142857328,285.50115966796875,294.1499938964844,300.90777587890625,297.2530822753906,300.85009765625,300.920166015625,286.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973273940384,2.8940338125948983e-08,0.0011972985230386,-0.0746820643544197,0.0,0.0,0.0,-0.0191596914082765,60.0,24.5310115814209,0.0,-9.774296927389514e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001123774854931,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001183391068479,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,8.740494376979768e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001183390268124,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0005613470566459,285.5036315917969,294.1499938964844,300.89630126953125,297.2525939941406,300.8504638671875,300.90985107421875,286.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973968939855,2.8948484498414483e-08,0.0011973679065704,-0.0747032389044761,0.0,0.0,0.0,-0.0191637277603149,60.0,24.510967254638672,0.0,-9.775434506309469e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001123886468121,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001183508575195,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,8.74136239872314e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.000118350777484,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.000561402819585,285.5086669921875,294.1499938964844,300.87060546875,297.2538146972656,300.85089111328125,300.8875427246094,286.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975156376138,2.896233652904813e-08,0.0011974866501986,-0.0747392401099205,0.0,0.0,0.0,-0.0191705971956253,60.0,24.47361946105957,0.0,-9.777368603636205e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001123886468121,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001183508575195,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,8.74136239872314e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.000118350777484,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.000561402819585,285.5086669921875,294.1499938964844,300.87060546875,297.2538146972656,300.85089111328125,300.8875427246094,286.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975156376138,2.896233652904813e-08,0.0011974866501986,-0.0747392401099205,0.0,0.0,0.0,-0.0191705971956253,60.0,24.47361946105957,0.0,-9.777368603636205e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001123950423789,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001183575805043,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,8.741859346628189e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001183575004688,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0005614347755908,285.5138854980469,294.1499938964844,300.8414611816406,297.2577514648437,300.8506774902344,300.8613586425781,286.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975831585004,2.8970241316983447e-08,0.0011975541710853,-0.0747597888112068,0.0,0.0,0.0,-0.0191745162010192,60.0,24.442432403564453,0.0,-9.77847207650484e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001123950423789,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001183575805043,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,8.741859346628189e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001183575004688,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0005614347755908,285.5138854980469,294.1499938964844,300.8414611816406,297.2577514648437,300.8506774902344,300.8613586425781,286.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975831585004,2.8970241316983447e-08,0.0011975541710853,-0.0747597888112068,0.0,0.0,0.0,-0.0191745162010192,60.0,24.442432403564453,0.0,-9.77847207650484e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001123978217947,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0001183605054393,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,8.74207544256933e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001183604326797,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0005614486872218,285.5193176269531,294.1499938964844,300.8092041015625,297.2640991210937,300.8498229980469,300.83172607421875,286.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976123787462,2.8973650145758256e-08,0.0011975833913311,-0.0747686475515365,0.0,0.0,0.0,-0.0191762056201696,60.0,24.417137145996094,0.0,-9.7789481401378e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001123978217947,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0001183605054393,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,8.74207544256933e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001183604326797,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0005614486872218,285.5193176269531,294.1499938964844,300.8092041015625,297.2640991210937,300.8498229980469,300.83172607421875,286.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976123787462,2.8973650145758256e-08,0.0011975833913311,-0.0747686475515365,0.0,0.0,0.0,-0.0191762056201696,60.0,24.417137145996094,0.0,-9.7789481401378e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001123973925132,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001183600543299,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,8.742041245568544e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001183599742944,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.000561446591746,285.5249328613281,294.1499938964844,300.77410888671875,297.27252197265625,300.8482360839844,300.7989807128906,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976072564721,2.897306039528757e-08,0.0011975783854722,-0.0747671127319336,0.0,0.0,0.0,-0.0191759131848812,60.0,24.39703941345215,0.0,-9.778865717180453e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001123973925132,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001183600543299,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,8.742041245568544e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001183599742944,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.000561446591746,285.5249328613281,294.1499938964844,300.77410888671875,297.27252197265625,300.8482360839844,300.7989807128906,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976072564721,2.897306039528757e-08,0.0011975783854722,-0.0747671127319336,0.0,0.0,0.0,-0.0191759131848812,60.0,24.39703941345215,0.0,-9.778865717180453e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001123957845265,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,0.0001183583590318,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,8.741916826693341e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001183582862722,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0005614385590888,285.52783203125,294.1499938964844,300.75555419921875,297.27740478515625,300.8470764160156,300.78125,286.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975900270044,2.8971031795776984e-08,0.0011975610395893,-0.0747618377208709,0.0,0.0,0.0,-0.0191749073565006,60.0,24.38920211791992,0.0,-9.778582210628885e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0001123937036027,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001183561689686,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,8.741754572838545e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.000118356096209,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,0.0005614281981252,285.5307922363281,294.1499938964844,300.7364501953125,297.28271484375,300.845703125,300.7629699707031,286.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197567442432,2.8968411669438865e-08,0.0011975384550169,-0.0747550278902053,0.0,0.0,0.0,-0.0191736072301864,60.0,24.382307052612305,0.0,-9.778216281119968e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
