time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.00011238832667,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0001183505009976,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,8.741335477679968e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.000118350428238,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0005614013643935,285.53680419921875,294.1499938964844,300.696533203125,297.2943725585937,300.84259033203125,300.7252197265625,286.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975098168477,2.8961650855308108e-08,0.0011974808294326,-0.0747374594211578,0.0,0.0,0.0,-0.0191702581942081,60.0,24.370361328125,0.0,-9.777272680366877e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.00011238832667,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0001183505009976,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,8.741335477679968e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.000118350428238,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0005614013643935,285.53680419921875,294.1499938964844,300.696533203125,297.2943725585937,300.84259033203125,300.7252197265625,286.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975098168477,2.8961650855308108e-08,0.0011974808294326,-0.0747374594211578,0.0,0.0,0.0,-0.0191702581942081,60.0,24.370361328125,0.0,-9.777272680366877e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001123803667724,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001183421118184,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,8.740716293687001e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0001183420390589,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,0.0005613616085611,285.5429992675781,294.1499938964844,300.6546325683594,297.3072204589844,300.8386535644531,300.68511962890625,286.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974244844168,2.8951676611654875e-08,0.0011973954970017,-0.0747115388512611,0.0,0.0,0.0,-0.0191653128713369,60.0,24.361682891845703,0.0,-9.775880016604789e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001123803667724,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001183421118184,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,8.740716293687001e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0001183420390589,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,0.0005613616085611,285.5429992675781,294.1499938964844,300.6546325683594,297.3072204589844,300.8386535644531,300.68511962890625,286.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974244844168,2.8951676611654875e-08,0.0011973954970017,-0.0747115388512611,0.0,0.0,0.0,-0.0191653128713369,60.0,24.361682891845703,0.0,-9.775880016604789e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001123706169892,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001183318527182,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,8.739958138903603e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001183317799586,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0005613129469566,285.54937744140625,294.1499938964844,300.6110534667969,297.3209533691406,300.8338623046875,300.64306640625,286.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939480145595563e-08,0.0011972913052886,-0.0746798366308212,0.0,0.0,0.0,-0.0191592667251825,60.0,24.35581398010254,0.0,-9.774177556209906e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001123706169892,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001183318527182,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,8.739958138903603e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001183317799586,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0005613129469566,285.54937744140625,294.1499938964844,300.6110534667969,297.3209533691406,300.8338623046875,300.64306640625,286.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973201762884,2.8939480145595563e-08,0.0011972913052886,-0.0746798366308212,0.0,0.0,0.0,-0.0191592667251825,60.0,24.35581398010254,0.0,-9.774177556209906e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001123594265663,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0001183200583909,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,8.739087206777185e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001183199856313,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005612570676021,285.5559387207031,294.1499938964844,300.56610107421875,297.3352966308594,300.8282470703125,300.599365234375,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.89254789009874e-08,0.0011971716303378,-0.0746434479951858,0.0,0.0,0.0,-0.0191523265093565,60.0,24.352001190185547,0.0,-9.77222285314383e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001123594265663,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0001183200583909,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,8.739087206777185e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001183199856313,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0005612570676021,285.5559387207031,294.1499938964844,300.56610107421875,297.3352966308594,300.8282470703125,300.599365234375,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.89254789009874e-08,0.0011971716303378,-0.0746434479951858,0.0,0.0,0.0,-0.0191523265093565,60.0,24.352001190185547,0.0,-9.77222285314383e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.00011235330021,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0001183136118925,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,8.738610631553456e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001183135391329,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0005612264503724,285.559326171875,294.1499938964844,300.5431823730469,297.34259033203125,300.8250427246094,300.5768737792969,286.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971350759267,2.8917822803009585e-08,0.0011971060885116,-0.0746235474944114,0.0,0.0,0.0,-0.0191485304385423,60.0,24.35078430175781,0.0,-9.771154196869249e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,0.0001123470210586,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.000118306990771,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,8.738121687201783e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001183069252874,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0005611950764432,285.5627136230469,294.1499938964844,300.5200500488281,297.3499450683594,300.8216247558594,300.5541687011719,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197067904286,2.8909967753065764e-08,0.0011970389168709,-0.0746031329035759,0.0,0.0,0.0,-0.0191446356475353,60.0,24.349830627441406,0.0,-9.77005782942797e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0001123341135098,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0001182933992822,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,8.737117605051026e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001182933265226,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.0005611306405626,285.56964111328125,294.1499938964844,300.4731750488281,297.3646240234375,300.8143310546875,300.5082092285156,286.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893831327536645e-08,0.0011969010811299,-0.0745611935853958,0.0,0.0,0.0,-0.0191366374492645,60.0,24.348201751708984,0.0,-9.767806119498348e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0001123341135098,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0001182933992822,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,8.737117605051026e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001182933265226,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.0005611306405626,285.56964111328125,294.1499938964844,300.4731750488281,297.3646240234375,300.8143310546875,300.5082092285156,286.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893831327536645e-08,0.0011969010811299,-0.0745611935853958,0.0,0.0,0.0,-0.0191366374492645,60.0,24.348201751708984,0.0,-9.767806119498348e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001123206748161,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001182792475447,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,8.736072049941868e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001182791747851,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0005610635853372,285.57672119140625,294.1499938964844,300.42578125,297.37908935546875,300.80621337890625,300.46148681640625,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.8877037649976955e-08,0.0011967574246227,-0.0745175406336784,0.0,0.0,0.0,-0.0191283114254474,60.0,24.346593856811523,0.0,-9.765462749555809e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001123206748161,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001182792475447,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,8.736072049941868e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001182791747851,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0005610635853372,285.57672119140625,294.1499938964844,300.42578125,297.37908935546875,300.80621337890625,300.46148681640625,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.8877037649976955e-08,0.0011967574246227,-0.0745175406336784,0.0,0.0,0.0,-0.0191283114254474,60.0,24.346593856811523,0.0,-9.765462749555809e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001123072215705,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0001182650812552,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,8.735025767236948e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001182650084956,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0005609964136965,285.583984375,294.1499938964844,300.378173828125,297.3930969238281,300.7972717285156,300.41424560546875,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.8860224432492032e-08,0.0011966137681156,-0.0744738429784774,0.0,0.0,0.0,-0.0191199760884046,60.0,24.34458351135254,0.0,-9.763117247985065e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001123072215705,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0001182650812552,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,8.735025767236948e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001182650084956,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0005609964136965,285.583984375,294.1499938964844,300.378173828125,297.3930969238281,300.7972717285156,300.41424560546875,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.8860224432492032e-08,0.0011966137681156,-0.0744738429784774,0.0,0.0,0.0,-0.0191199760884046,60.0,24.34458351135254,0.0,-9.763117247985065e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001122941030189,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0001182512642117,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,8.734004950383678e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001182511987281,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0005609308718703,285.5914001464844,294.1499938964844,300.3305969238281,297.4063720703125,300.7875061035156,300.3668518066406,286.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843828658864368e-08,0.0011964736040681,-0.074431225657463,0.0,0.0,0.0,-0.0191118493676185,60.0,24.341602325439453,0.0,-9.760830010918653e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001122941030189,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0001182512642117,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,8.734004950383678e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001182511987281,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0005609308718703,285.5914001464844,294.1499938964844,300.3305969238281,297.4063720703125,300.7875061035156,300.3668518066406,286.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843828658864368e-08,0.0011964736040681,-0.074431225657463,0.0,0.0,0.0,-0.0191118493676185,60.0,24.341602325439453,0.0,-9.760830010918653e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001122878456953,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0001182446721941,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,8.733518188819289e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001182446067105,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0005608996143564,285.59521484375,294.1499938964844,300.30694580078125,297.4126892089844,300.7822570800781,300.3432006835937,286.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964355362579,2.883600735970049e-08,0.0011964066652581,-0.0744109004735946,0.0,0.0,0.0,-0.0191079713404178,60.0,24.33942031860352,0.0,-9.759738617276525e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0001122817920986,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001182382911792,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,8.73304670676589e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001182382256956,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0005608694045804,285.5990295410156,294.1499938964844,300.28338623046875,297.418701171875,300.7768249511719,300.3196105957031,286.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963708093389,2.8828432974137292e-08,0.0011963419383391,-0.074391208589077,0.0,0.0,0.0,-0.019104216247797,60.0,24.33685874938965,0.0,-9.75868204022845e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.000112270390673,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,0.0001182262858492,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,8.732159767532721e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001182262203656,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.000560812477488,285.6067810058594,294.1499938964844,300.2368469238281,297.4298400878906,300.7655334472656,300.27276611328125,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248922497,2.881417948685793e-08,0.0011962200514972,-0.074354164302349,0.0,0.0,0.0,-0.0190971493721008,60.0,24.33037376403809,0.0,-9.756693941653793e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,0.000112270390673,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,0.0001182262858492,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,8.732159767532721e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001182262203656,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.000560812477488,285.6067810058594,294.1499938964844,300.2368469238281,297.4298400878906,300.7655334472656,300.27276611328125,286.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248922497,2.881417948685793e-08,0.0011962200514972,-0.074354164302349,0.0,0.0,0.0,-0.0190971493721008,60.0,24.33037376403809,0.0,-9.756693941653793e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0001122604953707,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001182158666779,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,8.73138997121714e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001182158011943,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0005607630591839,285.6147155761719,294.1499938964844,300.1911926269531,297.4395751953125,300.7535095214844,300.22662353515625,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961431009694,2.8801807161471515e-08,0.001196114346385,-0.0743220075964927,0.0,0.0,0.0,-0.0190910175442695,60.0,24.32096290588379,0.0,-9.754968743891369e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0001122604953707,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001182158666779,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,8.73138997121714e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001182158011943,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0005607630591839,285.6147155761719,294.1499938964844,300.1911926269531,297.4395751953125,300.7535095214844,300.22662353515625,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961431009694,2.8801807161471515e-08,0.001196114346385,-0.0743220075964927,0.0,0.0,0.0,-0.0190910175442695,60.0,24.32096290588379,0.0,-9.754968743891369e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001122523899539,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001182073247036,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,8.730759145691991e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.000118207266496,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0005607226048596,285.6227722167969,294.1499938964844,300.14678955078125,297.4476928710937,300.7408142089844,300.1814880371094,286.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960563715547,2.8791658834848025e-08,0.0011960276169702,-0.074295625090599,0.0,0.0,0.0,-0.0190859865397214,60.0,24.30843734741211,0.0,-9.753553342761736e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001122523899539,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001182073247036,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,8.730759145691991e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.000118207266496,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0005607226048596,285.6227722167969,294.1499938964844,300.14678955078125,297.4476928710937,300.7408142089844,300.1814880371094,286.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960563715547,2.8791658834848025e-08,0.0011960276169702,-0.074295625090599,0.0,0.0,0.0,-0.0190859865397214,60.0,24.30843734741211,0.0,-9.753553342761736e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001122464746003,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.000118201089208,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,8.730298577575013e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0001182010310003,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0005606930353678,285.6310119628906,294.1499938964844,300.1038818359375,297.4539794921875,300.7274780273437,300.1376342773437,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959929252043,2.8784237215973008e-08,0.0011959640542045,-0.0742763355374336,0.0,0.0,0.0,-0.0190823059529066,60.0,24.292240142822266,0.0,-9.752518792538468e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001122464746003,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,0.000118201089208,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,8.730298577575013e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0001182010310003,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0005606930353678,285.6310119628906,294.1499938964844,300.1038818359375,297.4539794921875,300.7274780273437,300.1376342773437,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959929252043,2.8784237215973008e-08,0.0011959640542045,-0.0742763355374336,0.0,0.0,0.0,-0.0190823059529066,60.0,24.292240142822266,0.0,-9.752518792538468e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0001122445974033,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001181991174235,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,8.73015305842273e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001181990592158,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0005606837221421,285.6351928710937,294.1499938964844,300.0830993652344,297.45635986328125,300.7205505371094,300.1163635253906,286.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959727853536,2.8781881766803973e-08,0.0011959440307691,-0.0742702186107635,0.0,0.0,0.0,-0.0190811399370431,60.0,24.2823429107666,0.0,-9.752190521794549e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001122433313867,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001181977786472,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,8.730054105399176e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001181977204396,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.000560677377507,285.639404296875,294.1499938964844,300.06280517578125,297.4582214355469,300.7135009765625,300.09552001953125,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195959164761,2.8780279492934824e-08,0.0011959304101765,-0.0742660462856292,0.0,0.0,0.0,-0.0190803445875644,60.0,24.271459579467773,0.0,-9.75196670083278e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.000112242589239,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001181970001198,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,8.729996625334024e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001181969419121,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.0005606737104244,285.64794921875,294.1499938964844,300.0238037109375,297.4602355957031,300.6990661621094,300.0549621582031,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959507828578,2.87793131548142e-08,0.0011959220282733,-0.0742635428905487,0.0,0.0,0.0,-0.0190798658877611,60.0,24.24691772460937,0.0,-9.751832408255724e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.000112242589239,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001181970001198,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,8.729996625334024e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001181969419121,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.0005606737104244,285.64794921875,294.1499938964844,300.0238037109375,297.4602355957031,300.6990661621094,300.0549621582031,286.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959507828578,2.87793131548142e-08,0.0011959220282733,-0.0742635428905487,0.0,0.0,0.0,-0.0190798658877611,60.0,24.24691772460937,0.0,-9.751832408255724e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.000112245499622,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001182000632979,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,8.730222907615826e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001182000050903,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0005606882623396,285.6566162109375,294.1499938964844,299.9871826171875,297.4598083496094,300.6841735839844,300.01666259765625,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959814000874,2.87828978429161e-08,0.0011959526455029,-0.0742728561162948,0.0,0.0,0.0,-0.0190816428512334,60.0,24.21675491333008,0.0,-9.752331919798962e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.000112245499622,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001182000632979,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,8.730222907615826e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001182000050903,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0005606882623396,285.6566162109375,294.1499938964844,299.9871826171875,297.4598083496094,300.6841735839844,300.01666259765625,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959814000874,2.87828978429161e-08,0.0011959526455029,-0.0742728561162948,0.0,0.0,0.0,-0.0190816428512334,60.0,24.21675491333008,0.0,-9.752331919798962e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0001122519679483,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001182068663183,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,8.730724948691204e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.0001182068081106,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.0005607205675914,285.6654357910156,294.1499938964844,299.9532470703125,297.45672607421875,300.6688842773437,299.9808349609375,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790914541332323e-08,0.0011960210977122,-0.0742936879396438,0.0,0.0,0.0,-0.0190856158733367,60.0,24.181093215942383,0.0,-9.753449603522313e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0001122519679483,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001182068663183,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,8.730724948691204e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.0001182068081106,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,0.0005607205675914,285.6654357910156,294.1499938964844,299.9532470703125,297.45672607421875,300.6688842773437,299.9808349609375,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790914541332323e-08,0.0011960210977122,-0.0742936879396438,0.0,0.0,0.0,-0.0190856158733367,60.0,24.181093215942383,0.0,-9.753449603522313e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001122622852562,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.000118217729323,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,8.731527486816049e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0001182176783913,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.000560772139579,285.6744079589844,294.1499938964844,299.9222412109375,297.4508361816406,300.6532897949219,299.9476013183594,286.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961595155298,2.8803730955928586e-08,0.0011961307609453,-0.0743270069360733,0.0,0.0,0.0,-0.0190919712185859,60.0,24.1396541595459,0.0,-9.755237329045485e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001122622852562,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.000118217729323,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,8.731527486816049e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0001182176783913,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.000560772139579,285.6744079589844,294.1499938964844,299.9222412109375,297.4508361816406,300.6532897949219,299.9476013183594,286.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961595155298,2.8803730955928586e-08,0.0011961307609453,-0.0743270069360733,0.0,0.0,0.0,-0.0190919712185859,60.0,24.1396541595459,0.0,-9.755237329045485e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,0.0001122691101045,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001182249106932,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,8.732057904126123e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0001182248597615,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0005608061910606,285.6789245605469,294.1499938964844,299.907958984375,297.44677734375,300.6454162597656,299.9319152832031,286.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962320422753,2.8812209507123043e-08,0.0011962031712755,-0.074349045753479,0.0,0.0,0.0,-0.0190961733460426,60.0,24.116737365722656,0.0,-9.75641967215779e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
