time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0001122770627262,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0001182332853204,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,8.732676360523328e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.0001182332343887,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.000560845946893,285.6835021972656,294.1499938964844,299.89453125,297.4419250488281,300.6374816894531,299.9171447753906,286.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196316559799,2.8822102038361663e-08,0.0011962876887992,-0.0743747577071189,0.0,0.0,0.0,-0.0191010776907205,60.0,24.09200668334961,0.0,-9.7577988356079e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001122967805713,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001182540509034,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,8.734210132388398e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001182539926958,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.000560944492463,285.6927185058594,294.1499938964844,299.870361328125,297.42974853515625,300.6214599609375,299.890380859375,287.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965263402089,2.8846635302670623e-08,0.0011964974692091,-0.0744385197758674,0.0,0.0,0.0,-0.0191132389008998,60.0,24.03678131103516,0.0,-9.761221519966057e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001122967805713,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001182540509034,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,8.734210132388398e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0001182539926958,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.000560944492463,285.6927185058594,294.1499938964844,299.870361328125,297.42974853515625,300.6214599609375,299.890380859375,287.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965263402089,2.8846635302670623e-08,0.0011964974692091,-0.0744385197758674,0.0,0.0,0.0,-0.0191132389008998,60.0,24.03678131103516,0.0,-9.761221519966057e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0001123207621276,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,0.0001182793057523,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,8.736074960324913e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0001182792475447,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0005610642838291,285.7020874023437,294.1499938964844,299.8500061035156,297.4141540527344,300.6053161621094,299.86737060546875,287.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967815225943,2.8876483426643066e-08,0.0011967526515945,-0.0745161026716232,0.0,0.0,0.0,-0.0191280357539653,60.0,23.974056243896484,0.0,-9.765385300397612e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,0.0001123207621276,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,0.0001182793057523,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,8.736074960324913e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0001182792475447,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0005610642838291,285.7020874023437,294.1499938964844,299.8500061035156,297.4141540527344,300.6053161621094,299.86737060546875,287.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967815225943,2.8876483426643066e-08,0.0011967526515945,-0.0745161026716232,0.0,0.0,0.0,-0.0191280357539653,60.0,23.974056243896484,0.0,-9.765385300397612e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0001123365873354,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,0.0001182959676953,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,8.737305324757472e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001182959167635,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0005611433298327,285.7115783691406,294.1499938964844,299.8334655761719,297.3971862792969,300.5891418457031,299.84771728515625,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969498591497,2.8896165460423617e-08,0.0011969209881499,-0.0745672583580017,0.0,0.0,0.0,-0.0191377941519022,60.0,23.90550422668457,0.0,-9.76813225861406e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0001123365873354,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,0.0001182959676953,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,8.737305324757472e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001182959167635,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0005611433298327,285.7115783691406,294.1499938964844,299.8334655761719,297.3971862792969,300.5891418457031,299.84771728515625,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969498591497,2.8896165460423617e-08,0.0011969209881499,-0.0745672583580017,0.0,0.0,0.0,-0.0191377941519022,60.0,23.90550422668457,0.0,-9.76813225861406e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.000112331501441,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001182906053145,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,8.73690951266326e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001182905543828,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0005611179512925,285.7212219238281,294.1499938964844,299.8203430175781,297.3810119628906,300.5730285644531,299.8319396972656,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968954931944,2.8889788339370174e-08,0.0011968666221946,-0.0745506808161735,0.0,0.0,0.0,-0.0191346332430839,60.0,23.832502365112305,0.0,-9.767241948566153e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.000112331501441,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001182906053145,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,8.73690951266326e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001182905543828,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0005611179512925,285.7212219238281,294.1499938964844,299.8203430175781,297.3810119628906,300.5730285644531,299.8319396972656,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968954931944,2.8889788339370174e-08,0.0011968666221946,-0.0745506808161735,0.0,0.0,0.0,-0.0191346332430839,60.0,23.832502365112305,0.0,-9.767241948566153e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0001123210677178,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001182796186185,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,8.736098243389279e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0001182795676868,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.000561065855436,285.7261047363281,294.1499938964844,299.81500244140625,297.3731689453125,300.56500244140625,299.825439453125,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.8876764091023688e-08,0.0011967550963163,-0.0745168328285217,0.0,0.0,0.0,-0.0191281754523515,60.0,23.79483413696289,0.0,-9.765425090790816e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0001123068650485,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0001182646665256,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,8.734993025427684e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001182646083179,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.0005609949002973,285.7309875488281,294.1499938964844,299.8103942871094,297.36553955078125,300.5570373535156,299.8194580078125,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966326273977,2.8859048484264352e-08,0.0011966037563979,-0.0744707882404327,0.0,0.0,0.0,-0.0191193930804729,60.0,23.756690979003903,0.0,-9.762953112613104e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0001122622998082,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.000118217736599,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,8.731527486816049e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0001182176856673,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.000560772314202,285.7408752441406,294.1499938964844,299.80340576171875,297.3507080078125,300.54119873046875,299.8099060058594,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961575364694,2.880347871325739e-08,0.0011961287818849,-0.0743263512849807,0.0,0.0,0.0,-0.0190918464213609,60.0,23.678373336791992,0.0,-9.755201801908697e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0001122622998082,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.000118217736599,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,8.731527486816049e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0001182176856673,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.000560772314202,285.7408752441406,294.1499938964844,299.80340576171875,297.3507080078125,300.54119873046875,299.8099060058594,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961575364694,2.880347871325739e-08,0.0011961287818849,-0.0743263512849807,0.0,0.0,0.0,-0.0190918464213609,60.0,23.678373336791992,0.0,-9.755201801908697e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.0001121997411246,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001181518528028,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,8.726660598767921e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0001181518018711,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0005604598554782,285.7508544921875,294.1499938964844,299.799072265625,297.33648681640625,300.5256042480469,299.803466796875,287.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954907095059,2.8725473555368808e-08,0.0011954619549214,-0.074123591184616,0.0,0.0,0.0,-0.0190531779080629,60.0,23.59782218933105,0.0,-9.744326234795153e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.0001121997411246,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001181518528028,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,8.726660598767921e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0001181518018711,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0005604598554782,285.7508544921875,294.1499938964844,299.799072265625,297.33648681640625,300.5256042480469,299.803466796875,287.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954907095059,2.8725473555368808e-08,0.0011954619549214,-0.074123591184616,0.0,0.0,0.0,-0.0190531779080629,60.0,23.59782218933105,0.0,-9.744326234795153e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001121608511311,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001181108964374,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,8.723635983187705e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001181108455057,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,0.0005602655583061,285.756103515625,294.1499938964844,299.7978210449219,297.32928466796875,300.5176086425781,299.8012084960937,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950761545449,2.8676991448151057e-08,0.0011950475163757,-0.0739975646138191,0.0,0.0,0.0,-0.0190291423350572,60.0,23.555145263671875,0.0,-9.73756968392081e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.0001121203822549,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,0.0001180682811536,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,8.72048840392381e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,0.0001180682302219,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0005600634613074,285.760986328125,294.1499938964844,299.7972106933594,297.3227844238281,300.51031494140625,299.7997131347656,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946449521929,2.862654469026893e-08,0.0011946163140237,-0.0738664343953132,0.0,0.0,0.0,-0.0190041344612836,60.0,23.515172958374023,0.0,-9.730542416264144e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001120252345572,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0001179680912173,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,8.713088027434424e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001179680402856,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.000559588195756,285.771240234375,294.1499938964844,299.7975158691406,297.3095397949219,300.4953308105469,299.7981872558594,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936308583244,2.8507939120459014e-08,0.0011936023365706,-0.0735581070184707,0.0,0.0,0.0,-0.018945338204503,60.0,23.43051147460937,0.0,-9.714029403085078e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001120252345572,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0001179680912173,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,8.713088027434424e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001179680402856,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.000559588195756,285.771240234375,294.1499938964844,299.7975158691406,297.3095397949219,300.4953308105469,299.7981872558594,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936308583244,2.8507939120459014e-08,0.0011936023365706,-0.0735581070184707,0.0,0.0,0.0,-0.018945338204503,60.0,23.43051147460937,0.0,-9.714029403085078e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0001119722874136,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001179123282781,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,8.708969835424796e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0001179122846224,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0005593237001448,285.7763977050781,294.1499938964844,299.7984313964844,297.30303955078125,300.48797607421875,299.7982788085937,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930665932595,2.8441938582091097e-08,0.0011930380715057,-0.0733865275979042,0.0,0.0,0.0,-0.0189126189798116,60.0,23.38748550415039,0.0,-9.70484705931085e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0001119154330808,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0001178524616989,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,8.704547508386895e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.0001178524107672,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0005590397049672,285.7815856933594,294.1499938964844,299.7998046875,297.2966613769531,300.480712890625,299.7989196777344,287.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924606515094,2.8371069049626385e-08,0.0011924322461709,-0.0732022747397422,0.0,0.0,0.0,-0.018877487629652,60.0,23.34394073486328,0.0,-9.69499183156586e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,0.0001117917854571,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,0.0001177222511614,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,8.694930875208229e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001177222075057,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0005584221216849,285.79205322265625,294.1499938964844,299.8038024902344,297.2841186523437,300.4665222167969,299.8015441894531,287.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911429464817,2.8216948777526344e-08,0.0011911147739738,-0.0728015676140785,0.0,0.0,0.0,-0.0188010837882757,60.0,23.255491256713867,0.0,-9.673576073510048e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,0.0001117917854571,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,0.0001177222511614,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,8.694930875208229e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001177222075057,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.0005584221216849,285.79205322265625,294.1499938964844,299.8038024902344,297.2841186523437,300.4665222167969,299.8015441894531,287.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911429464817,2.8216948777526344e-08,0.0011911147739738,-0.0728015676140785,0.0,0.0,0.0,-0.0188010837882757,60.0,23.255491256713867,0.0,-9.673576073510048e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001116561179514,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001175793804577,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,8.684377826284617e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.000117579336802,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0005577444098889,285.8026123046875,294.1499938964844,299.80926513671875,297.2718505859375,300.4527893066406,299.8057861328125,287.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896970681846,2.804784138277229e-08,0.001189669012092,-0.0723618492484092,0.0,0.0,0.0,-0.0187172517180442,60.0,23.16534423828125,0.0,-9.650105425862421e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001116561179514,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001175793804577,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,8.684377826284617e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.000117579336802,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0005577444098889,285.8026123046875,294.1499938964844,299.80926513671875,297.2718505859375,300.4527893066406,299.8057861328125,287.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896970681846,2.804784138277229e-08,0.001189669012092,-0.0723618492484092,0.0,0.0,0.0,-0.0187172517180442,60.0,23.16534423828125,0.0,-9.650105425862421e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0001115100021706,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.000117425515782,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,8.673013508087024e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001174254721263,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0005570145440287,285.81329345703125,294.1499938964844,299.8159484863281,297.259765625,300.43951416015625,299.8114318847656,287.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881400132551,2.7865725726883284e-08,0.0011881121899932,-0.071888267993927,0.0,0.0,0.0,-0.0186269730329513,60.0,23.07366371154785,0.0,-9.624861974089073e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0001115100021706,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.000117425515782,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,8.673013508087024e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001174254721263,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0005570145440287,285.81329345703125,294.1499938964844,299.8159484863281,297.259765625,300.43951416015625,299.8114318847656,287.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881400132551,2.7865725726883284e-08,0.0011881121899932,-0.071888267993927,0.0,0.0,0.0,-0.0186269730329513,60.0,23.07366371154785,0.0,-9.624861974089073e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001113539547077,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0001172611882793,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,8.660876483190805e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001172611446236,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0005562350852414,285.8240661621094,294.1499938964844,299.8236083984375,297.247802734375,300.4267578125,299.8182373046875,287.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864770203828,2.7671232416537363e-08,0.0011864494299516,-0.0713824331760406,0.0,0.0,0.0,-0.0185305550694465,60.0,22.980403900146484,0.0,-9.59793808874565e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001113539547077,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0001172611882793,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,8.660876483190805e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001172611446236,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0005562350852414,285.8240661621094,294.1499938964844,299.8236083984375,297.247802734375,300.4267578125,299.8182373046875,287.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864770203828,2.7671232416537363e-08,0.0011864494299516,-0.0713824331760406,0.0,0.0,0.0,-0.0185305550694465,60.0,22.980403900146484,0.0,-9.59793808874565e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0001112716854549,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.000117174553452,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,8.65447727846913e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0001171745025203,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0005558241391554,285.8295288085937,294.1499938964844,299.8277282714844,297.2418518066406,300.420654296875,299.8221435546875,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856001801788,2.7568688665269292e-08,0.0011855725897476,-0.0711157247424125,0.0,0.0,0.0,-0.0184797197580337,60.0,22.933029174804688,0.0,-9.583758497910821e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0001111882374971,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0001170866744359,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,8.647987124277279e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001170866307802,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0005554073140956,285.8349914550781,294.1499938964844,299.8320007324219,297.23590087890625,300.4146728515625,299.8261413574219,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847103014588,2.7464684748679253e-08,0.0011846829438582,-0.0708452016115188,0.0,0.0,0.0,-0.0184281580150127,60.0,22.885427474975582,0.0,-9.56938706053734e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.000111018642201,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001169080787803,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,8.634795813122764e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0001169080351246,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0005545601597987,285.8459777832031,294.1499938964844,299.84088134765625,297.2239990234375,300.4029541015625,299.8344421386719,287.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829041177406,2.7253307166574814e-08,0.0011828768765553,-0.0702953413128852,0.0,0.0,0.0,-0.0183233767747879,60.0,22.78951644897461,0.0,-9.540212886349765e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.000111018642201,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0001169080787803,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,8.634795813122764e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0001169080351246,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0005545601597987,285.8459777832031,294.1499938964844,299.84088134765625,297.2239990234375,300.4029541015625,299.8344421386719,287.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829041177406,2.7253307166574814e-08,0.0011828768765553,-0.0702953413128852,0.0,0.0,0.0,-0.0183233767747879,60.0,22.78951644897461,0.0,-9.540212886349765e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001108714859583,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001167531154351,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,8.623350004199892e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0001167530717793,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0005538251134566,285.8570861816406,294.1499938964844,299.8500061035156,297.2120056152344,300.39178466796875,299.8431701660156,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813351884484,2.7069894770193066e-08,0.0011813080636784,-0.0698181763291359,0.0,0.0,0.0,-0.0182324480265378,60.0,22.695947647094727,0.0,-9.514933907439629e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001108714859583,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001167531154351,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,8.623350004199892e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0001167530717793,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0005538251134566,285.8570861816406,294.1499938964844,299.8500061035156,297.2120056152344,300.39178466796875,299.8431701660156,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813351884484,2.7069894770193066e-08,0.0011813080636784,-0.0698181763291359,0.0,0.0,0.0,-0.0182324480265378,60.0,22.695947647094727,0.0,-9.514933907439629e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.0001107845164369,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001166615402325,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,8.616586274001747e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0001166614965768,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0005533907096832,285.8637390136719,294.1499938964844,299.8554992675781,297.20477294921875,300.3851013183594,299.8483581542969,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804092209786,2.696150325220969e-08,0.0011803822126239,-0.0695361644029617,0.0,0.0,0.0,-0.0181787200272083,60.0,22.640039443969727,0.0,-9.500010378360457e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,0.0001107365533243,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001166110305348,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,8.612855162937194e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.000116610986879,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0005531511269509,285.86822509765625,294.1499938964844,299.859130859375,297.1999206542969,300.38092041015625,299.85186767578125,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798975756391,2.6901719962779683e-08,0.0011798706836998,-0.0693806186318397,0.0,0.0,0.0,-0.0181490816175937,60.0,22.60397720336914,0.0,-9.491785135651298e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0001106188647099,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0001164870918728,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,8.60370128066279e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.000116487048217,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0005525632295757,285.87945556640625,294.1499938964844,299.8680114746094,297.1876220703125,300.370361328125,299.8607177734375,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786429677158,2.6755028414982007e-08,0.0011786163086071,-0.0689989179372787,0.0,0.0,0.0,-0.0180763583630323,60.0,22.51382064819336,0.0,-9.471615669554013e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0001106188647099,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0001164870918728,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,8.60370128066279e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.000116487048217,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0005525632295757,285.87945556640625,294.1499938964844,299.8680114746094,297.1876220703125,300.370361328125,299.8607177734375,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786429677158,2.6755028414982007e-08,0.0011786163086071,-0.0689989179372787,0.0,0.0,0.0,-0.0180763583630323,60.0,22.51382064819336,0.0,-9.471615669554013e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
