time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001105601113522,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001164252171292,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,8.599131251685321e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0001164251807495,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0005522697465494,285.8851318359375,294.1499938964844,299.8722839355469,297.181396484375,300.3653564453125,299.86492919921875,287.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178017584607,2.6681796327920893e-08,0.0011779909254983,-0.0688083469867706,0.0,0.0,0.0,-0.0180400591343641,60.0,22.46904182434082,0.0,-9.461554384415649e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001104956900235,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001163573833764,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,8.594121027272195e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,0.0001163573397207,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0005519479745998,285.890869140625,294.1499938964844,299.8764038085937,297.17510986328125,300.3606872558594,299.86871337890625,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773302685469,2.660150677513684e-08,0.0011773037258535,-0.0685994178056716,0.0,0.0,0.0,-0.0180002525448799,60.0,22.423418045043945,0.0,-9.450531024413068e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001103752947528,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.000116230599815,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,8.58475686982274e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001162305634352,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0005513465730473,285.9022827148437,294.1499938964844,299.8840637207031,297.1622619628906,300.3509521484375,299.8768310546875,287.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760503984987,2.6451452583842183e-08,0.0011760238558053,-0.0682088956236839,0.0,0.0,0.0,-0.0179258808493614,60.0,22.333314895629883,0.0,-9.429943759187156e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001103752947528,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.000116230599815,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,8.58475686982274e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001162305634352,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0005513465730473,285.9022827148437,294.1499938964844,299.8840637207031,297.1622619628906,300.3509521484375,299.8768310546875,287.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760503984987,2.6451452583842183e-08,0.0011760238558053,-0.0682088956236839,0.0,0.0,0.0,-0.0179258808493614,60.0,22.333314895629883,0.0,-9.429943759187156e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001102397436625,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001160878600785,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,8.574214007239789e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001160878164228,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0005506695015355,285.91375732421875,294.1499938964844,299.8907470703125,297.1490783691406,300.341552734375,299.8841857910156,287.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746040545403,2.6282503284846825e-08,0.0011745777446776,-0.0677691847085952,0.0,0.0,0.0,-0.0178421195596456,60.0,22.240936279296875,0.0,-9.406792145227882e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001102397436625,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001160878600785,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,8.574214007239789e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001160878164228,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0005506695015355,285.91375732421875,294.1499938964844,299.8907470703125,297.1490783691406,300.341552734375,299.8841857910156,287.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746040545403,2.6282503284846825e-08,0.0011745777446776,-0.0677691847085952,0.0,0.0,0.0,-0.0178421195596456,60.0,22.240936279296875,0.0,-9.406792145227882e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0001100914014386,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.0001159316452685,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,8.562675793655217e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0001159316088887,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0005499285180121,285.9253234863281,294.1499938964844,299.8962097167969,297.13543701171875,300.3324890136719,299.890380859375,287.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730231344699,2.6097620065002047e-08,0.0011729970574378,-0.0672879442572593,0.0,0.0,0.0,-0.0177504643797874,60.0,22.14594459533692,0.0,-9.381489718407465e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0001100914014386,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.0001159316452685,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,8.562675793655217e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0001159316088887,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0005499285180121,285.9253234863281,294.1499938964844,299.8962097167969,297.13543701171875,300.3324890136719,299.890380859375,287.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730231344699,2.6097620065002047e-08,0.0011729970574378,-0.0672879442572593,0.0,0.0,0.0,-0.0177504643797874,60.0,22.14594459533692,0.0,-9.381489718407465e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0001099350556614,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0001157669976237,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,8.550515485694632e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001157669612439,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0005491475458256,285.9369812011719,294.1499938964844,299.90020751953125,297.1213684082031,300.3236694335937,299.8953552246094,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713572312146,2.59027608251472e-08,0.0011713312705978,-0.066780686378479,0.0,0.0,0.0,-0.0176538676023483,60.0,22.04875373840332,0.0,-9.354858576671177e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0001099350556614,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0001157669976237,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,8.550515485694632e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001157669612439,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0005491475458256,285.9369812011719,294.1499938964844,299.90020751953125,297.1213684082031,300.3236694335937,299.8953552246094,287.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713572312146,2.59027608251472e-08,0.0011713312705978,-0.066780686378479,0.0,0.0,0.0,-0.0176538676023483,60.0,22.04875373840332,0.0,-9.354858576671177e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001098555731005,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001156833022832,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,8.544333832105622e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0001156832659034,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0005487505113705,285.9428405761719,294.1499938964844,299.90155029296875,297.1141357421875,300.31939697265625,299.8970031738281,287.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705084471032,2.5803704062354882e-08,0.001170482719317,-0.0665228143334388,0.0,0.0,0.0,-0.0176047515124082,60.0,21.999231338500977,0.0,-9.341334816781457e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0001097771601052,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001156007274403,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,8.538234396837652e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0001156006837845,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0005483588320203,285.9486999511719,294.1499938964844,299.9024658203125,297.10675048828125,300.315185546875,299.89813232421875,287.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696728179231,2.5705968909051083e-08,0.0011696472065523,-0.0662683621048927,0.0,0.0,0.0,-0.0175563022494316,60.0,21.94935607910156,0.0,-9.328001482344916e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001096401902032,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001154564961325,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,8.527580939698964e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001154564524767,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0005476746591739,285.96063232421875,294.1499938964844,299.9028015136719,297.091552734375,300.3070068359375,299.89727783203125,287.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682137846946,2.553526634585524e-08,0.0011681882897391,-0.0658239051699638,0.0,0.0,0.0,-0.0174716804176569,60.0,21.85057830810547,0.0,-9.304736181547925e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001096401902032,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001154564961325,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,8.527580939698964e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001154564524767,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.0005476746591739,285.96063232421875,294.1499938964844,299.9028015136719,297.091552734375,300.3070068359375,299.89727783203125,287.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682137846946,2.553526634585524e-08,0.0011681882897391,-0.0658239051699638,0.0,0.0,0.0,-0.0174716804176569,60.0,21.85057830810547,0.0,-9.304736181547925e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0001094907929655,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.000115299168101,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,8.515961235389113e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0001152991317212,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0005469283787533,285.9725036621094,294.1499938964844,299.90093994140625,297.0757141113281,300.2987365722656,299.8977966308594,287.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666227364912,2.534907395101981e-08,0.0011665974743664,-0.0653390735387802,0.0,0.0,0.0,-0.0173793826252222,60.0,21.752662658691406,0.0,-9.279392543248832e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0001094907929655,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.000115299168101,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,8.515961235389113e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0001152991317212,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0005469283787533,285.9725036621094,294.1499938964844,299.90093994140625,297.0757141113281,300.2987365722656,299.8977966308594,287.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666227364912,2.534907395101981e-08,0.0011665974743664,-0.0653390735387802,0.0,0.0,0.0,-0.0173793826252222,60.0,21.752662658691406,0.0,-9.279392543248832e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001093972678063,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0001152006807387,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,8.508686732966453e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.0001152006443589,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0005464612040668,285.9805908203125,294.1499938964844,299.8982849121094,297.0645446777344,300.2931213378906,299.89764404296875,287.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656255228444,2.523250763886153e-08,0.0011656002607196,-0.0650355294346809,0.0,0.0,0.0,-0.0173215959221124,60.0,21.684818267822266,0.0,-9.26354459807044e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.000109369859274,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,0.0001151718170149,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,8.506554877385497e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0001151717806351,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0005463242996484,285.98443603515625,294.1499938964844,299.8966064453125,297.0592041015625,300.2904968261719,299.89581298828125,287.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653333203867,2.5198342967769363e-08,0.0011653081746771,-0.0649465546011924,0.0,0.0,0.0,-0.0173046588897705,60.0,21.65416145324707,0.0,-9.258901911834982e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.0001092766688088,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0001150736861745,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,8.499306568410248e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.0001150736497947,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.000545858812984,285.9964599609375,294.1499938964844,299.8895874023437,297.0419311523437,300.2822570800781,299.8908996582031,287.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643404141068,2.5082195875825164e-08,0.0011643153848126,-0.0646440684795379,0.0,0.0,0.0,-0.0172470808029174,60.0,21.557924270629883,0.0,-9.243127863101108e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.0001092766688088,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.0001150736861745,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,8.499306568410248e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.0001150736497947,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.000545858812984,285.9964599609375,294.1499938964844,299.8895874023437,297.0419311523437,300.2822570800781,299.8908996582031,287.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643404141068,2.5082195875825164e-08,0.0011643153848126,-0.0646440684795379,0.0,0.0,0.0,-0.0172470808029174,60.0,21.557924270629883,0.0,-9.243127863101108e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0001092246966436,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001150189491454,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,8.495264046359807e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0001150189127656,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0005455992068164,286.0024719238281,294.1499938964844,299.885009765625,297.0329895019531,300.2781677246094,299.8887023925781,287.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637868592515,2.5017417470962755e-08,0.0011637618299573,-0.0644753575325012,0.0,0.0,0.0,-0.0172149688005447,60.0,21.5093994140625,0.0,-9.234335607288813e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,0.0001092020975193,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.000114995156764,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,8.493506902595982e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.0001149951203842,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0005454863421618,286.0085144042969,294.1499938964844,299.8796691894531,297.0238647460937,300.2740478515625,299.88458251953125,287.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163546112366,2.4989246227846703e-08,0.0011635210830718,-0.0644019916653633,0.0,0.0,0.0,-0.0172010045498609,60.0,21.46280670166016,0.0,-9.23051359791316e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0001091844314942,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001149765521404,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,8.492132474202663e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0001149765157606,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0005453980993479,286.0206604003906,294.1499938964844,299.8665466308594,297.00494384765625,300.265625,299.8739318847656,287.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633562389761,2.4967208744897107e-08,0.0011633312096819,-0.0643445923924446,0.0,0.0,0.0,-0.0171900726854801,60.0,21.37271881103516,0.0,-9.227524344623816e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0001091844314942,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0001149765521404,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,8.492132474202663e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0001149765157606,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0005453980993479,286.0206604003906,294.1499938964844,299.8665466308594,297.00494384765625,300.265625,299.8739318847656,287.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633562389761,2.4967208744897107e-08,0.0011633312096819,-0.0643445923924446,0.0,0.0,0.0,-0.0171900726854801,60.0,21.37271881103516,0.0,-9.227524344623816e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0001092102538677,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.000115003742394,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,8.494140638504177e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001150037060142,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0005455270875245,286.0329284667969,294.1499938964844,299.8500061035156,296.9851379394531,300.25689697265625,299.8593444824219,287.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636319104582,2.499936258004709e-08,0.001163606881164,-0.064428336918354,0.0,0.0,0.0,-0.0172060150653123,60.0,21.28753471374512,0.0,-9.231885655935913e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0001092102538677,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.000115003742394,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,8.494140638504177e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001150037060142,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0005455270875245,286.0329284667969,294.1499938964844,299.8500061035156,296.9851379394531,300.25689697265625,299.8593444824219,287.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636319104582,2.499936258004709e-08,0.001163606881164,-0.064428336918354,0.0,0.0,0.0,-0.0172060150653123,60.0,21.28753471374512,0.0,-9.231885655935913e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001092713282559,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0001150680473074,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,8.498890383634716e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001150680182036,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0005458321538753,286.0452575683594,294.1499938964844,299.830078125,296.96337890625,300.2479553222656,299.8419494628906,287.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075443943478604e-08,0.0011642579920589,-0.0646264851093292,0.0,0.0,0.0,-0.0172437354922294,60.0,21.20570945739746,0.0,-9.24221126297198e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001092713282559,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0001150680473074,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,8.498890383634716e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001150680182036,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0005458321538753,286.0452575683594,294.1499938964844,299.830078125,296.96337890625,300.2479553222656,299.8419494628906,287.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075443943478604e-08,0.0011642579920589,-0.0646264851093292,0.0,0.0,0.0,-0.0172437354922294,60.0,21.20570945739746,0.0,-9.24221126297198e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.000109379645437,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001151821124949,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,8.507315214956179e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001151820833911,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0005463732522912,286.05767822265625,294.1499938964844,299.80712890625,296.9388427734375,300.2387390136719,299.82196044921875,287.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.5210404430708884e-08,0.0011654114350676,-0.0649779587984085,0.0,0.0,0.0,-0.0173106379806995,60.0,21.126081466674805,0.0,-9.260540423383645e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.000109379645437,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001151821124949,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,8.507315214956179e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0001151820833911,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0005463732522912,286.05767822265625,294.1499938964844,299.80712890625,296.9388427734375,300.2387390136719,299.82196044921875,287.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.5210404430708884e-08,0.0011654114350676,-0.0649779587984085,0.0,0.0,0.0,-0.0173106379806995,60.0,21.126081466674805,0.0,-9.260540423383645e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.0001094366525649,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001152421464212,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,8.511749183526263e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001152421100414,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0005466580041684,286.0639038085937,294.1499938964844,299.7945861816406,296.92559814453125,300.234130859375,299.8119812011719,287.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281428506218617e-08,0.0011660179588943,-0.0651629194617271,0.0,0.0,0.0,-0.0173458438366651,60.0,21.086326599121094,0.0,-9.270193856991685e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0001095370171242,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0001153478297055,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,8.519554830854759e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001153478006017,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0005471593467518,286.0701904296875,294.1499938964844,299.7813415527344,296.9117431640625,300.2291564941406,299.79913330078125,287.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.5406484027712395e-08,0.001167086418718,-0.0654885694384574,0.0,0.0,0.0,-0.0174078345298767,60.0,21.04835700988769,0.0,-9.287203539543044e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.000109737375169,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001155588179244,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,8.535138476872817e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001155587888206,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0005481602274812,286.082763671875,294.1499938964844,299.7529296875,296.8822937011719,300.2192077636719,299.7733764648437,287.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656140323349064e-08,0.0011692208936437,-0.0661386251449585,0.0,0.0,0.0,-0.0175315979868173,60.0,20.972332000732425,0.0,-9.321207272705578e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.000109737375169,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001155588179244,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,8.535138476872817e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001155587888206,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0005481602274812,286.082763671875,294.1499938964844,299.7529296875,296.8822937011719,300.2192077636719,299.7733764648437,287.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656140323349064e-08,0.0011692208936437,-0.0661386251449585,0.0,0.0,0.0,-0.0175315979868173,60.0,20.972332000732425,0.0,-9.321207272705578e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0001099725268431,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,0.0001158064405899,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,8.55342805152759e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0001158064114861,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0005493348580785,286.095458984375,294.1499938964844,299.7220764160156,296.85064697265625,300.20880126953125,299.7449951171875,287.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949146831294456e-08,0.0011717253364622,-0.0669014453887939,0.0,0.0,0.0,-0.0176768489181995,60.0,20.89735412597656,0.0,-9.36119448624595e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0001099725268431,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,0.0001158064405899,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,8.55342805152759e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0001158064114861,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0005493348580785,286.095458984375,294.1499938964844,299.7220764160156,296.85064697265625,300.20880126953125,299.7449951171875,287.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949146831294456e-08,0.0011717253364622,-0.0669014453887939,0.0,0.0,0.0,-0.0176768489181995,60.0,20.89735412597656,0.0,-9.36119448624595e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001101666712202,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0001160108877229,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,8.568527846364304e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001160108513431,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0005503046559169,286.1051330566406,294.1499938964844,299.6971435546875,296.8252868652344,300.20074462890625,299.7223205566406,287.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738197645172,2.619106354018185e-08,0.0011737935710698,-0.0675311759114265,0.0,0.0,0.0,-0.0177967753261327,60.0,20.84078788757324,0.0,-9.394273803309261e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001102349415305,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001160827814601,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,8.573837840231135e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001160827523563,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0005506456946022,286.10821533203125,294.1499938964844,299.68902587890625,296.8170471191406,300.197998046875,299.7143249511719,287.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546778202,2.6276140374648094e-08,0.0011745205847546,-0.0677526220679283,0.0,0.0,0.0,-0.0178389493376016,60.0,20.822778701782227,0.0,-9.40592101983384e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,0.0001105292758438,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001163927227025,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,8.596730185672641e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0001163926935987,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0005521159619092,286.12115478515625,294.1499938964844,299.6539001464844,296.7817077636719,300.18621826171875,299.67974853515625,287.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776832398027,2.6642899442208545e-08,0.001177656580694,-0.0687071308493614,0.0,0.0,0.0,-0.0180207677185535,60.0,20.747520446777344,0.0,-9.45621323467094e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
