time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,0.0001105292758438,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001163927227025,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,8.596730185672641e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0001163926935987,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0005521159619092,286.12115478515625,294.1499938964844,299.6539001464844,296.7817077636719,300.18621826171875,299.67974853515625,287.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776832398027,2.6642899442208545e-08,0.001177656580694,-0.0687071308493614,0.0,0.0,0.0,-0.0180207677185535,60.0,20.747520446777344,0.0,-9.45621323467094e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0001106740455725,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0001165451758424,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,8.607990457676351e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0001165451467386,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0005528391338884,286.12762451171875,294.1499938964844,299.6356506347656,296.7634582519531,300.1803894042969,299.6627502441406,287.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792270233854,2.6823300913747523e-08,0.0011792002478614,-0.0691765695810318,0.0,0.0,0.0,-0.0181102063506841,60.0,20.71011543273925,0.0,-9.480999807465197e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001108263386413,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0001167055452242,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,8.61983498907648e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001167055161204,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.0005535998498089,286.1341552734375,294.1499938964844,299.6169738769531,296.74481201171875,300.1741943359375,299.6443786621094,287.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.67156982421875,0.0,-9.5071087002907e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001111319215851,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0001170273390016,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,8.643602632218972e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001170273098978,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0005551262875087,286.14727783203125,294.1499938964844,299.57843017578125,296.7065734863281,300.1614685058594,299.6069641113281,287.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.593461990356445,0.0,-9.559605729236865e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001111319215851,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0001170273390016,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,8.643602632218972e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001170273098978,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0005551262875087,286.14727783203125,294.1499938964844,299.57843017578125,296.7065734863281,300.1614685058594,299.6069641113281,287.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.593461990356445,0.0,-9.559605729236865e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001114381957449,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0001173498603748,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,8.667424117447808e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,0.0001173498312709,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0005566562176682,286.1605224609375,294.1499938964844,299.5384521484375,296.6672058105469,300.1479187011719,299.5673828125,287.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775502786653306e-08,0.0011873396579176,-0.071653626859188,0.0,0.0,0.0,-0.0185822397470474,60.0,20.51161766052246,0.0,-9.612367790623469e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001114381957449,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0001173498603748,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,8.667424117447808e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,0.0001173498312709,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0005566562176682,286.1605224609375,294.1499938964844,299.5384521484375,296.6672058105469,300.1479187011719,299.5673828125,287.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775502786653306e-08,0.0011873396579176,-0.071653626859188,0.0,0.0,0.0,-0.0185822397470474,60.0,20.51161766052246,0.0,-9.612367790623469e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0001117419305955,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0001176697041955,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,8.691047696629539e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001176696750917,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0005581734003499,286.173828125,294.1499938964844,299.49725341796875,296.6268615722656,300.1340637207031,299.5272827148437,287.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.81539858093538e-08,0.0011905757710337,-0.0726378560066223,0.0,0.0,0.0,-0.0187698677182197,60.0,20.428447723388672,0.0,-9.664834266231993e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0001117419305955,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395812988281,0.0,0.0,0.0001176697041955,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,8.691047696629539e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,0.0001176696750917,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0005581734003499,286.173828125,294.1499938964844,299.49725341796875,296.6268615722656,300.1340637207031,299.5272827148437,287.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.81539858093538e-08,0.0011905757710337,-0.0726378560066223,0.0,0.0,0.0,-0.0187698677182197,60.0,20.428447723388672,0.0,-9.664834266231993e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0001120335946325,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0001179768441943,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,8.71373267727904e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0001179768150905,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0005596303963102,286.1872863769531,294.1499938964844,299.4550476074219,296.5858154296875,300.119140625,299.4852905273437,287.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937110684812,2.8517437300479287e-08,0.0011936825467273,-0.0735827982425689,0.0,0.0,0.0,-0.0189500413835048,60.0,20.340526580810547,0.0,-9.715351723116329e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,0.0001120335946325,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0001179768441943,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,8.71373267727904e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0001179768150905,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0005596303963102,286.1872863769531,294.1499938964844,299.4550476074219,296.5858154296875,300.119140625,299.4852905273437,287.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937110684812,2.8517437300479287e-08,0.0011936825467273,-0.0735827982425689,0.0,0.0,0.0,-0.0189500413835048,60.0,20.340526580810547,0.0,-9.715351723116329e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.000112180612632,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.0001181316547445,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,8.72516684466973e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,0.0001181316256406,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0005603647441603,286.1940002441406,294.1499938964844,299.43359375,296.5650939941406,300.1117553710937,299.4644470214844,287.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.870063298132664e-08,0.0011952480999752,-0.0740590170025825,0.0,0.0,0.0,-0.0190408546477556,60.0,20.29686546325684,0.0,-9.74086447058653e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,0.0001123235415434,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001182821724796,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,8.73628378030844e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0001182821433758,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.000561078719329,286.2007751464844,294.1499938964844,299.4119873046875,296.54425048828125,300.10400390625,299.44305419921875,287.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.25153350830078,0.0,-9.765700781372288e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0001126085480791,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.0001185822911793,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,8.758450712775812e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001185822620755,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0005625023622997,286.21435546875,294.1499938964844,299.36834716796875,296.5023193359375,300.08807373046875,299.3998107910156,287.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233889975444072e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.159807205200195,0.0,-9.815318691153153e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0001126085480791,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.0001185822911793,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,8.758450712775812e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001185822620755,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0005625023622997,286.21435546875,294.1499938964844,299.36834716796875,296.5023193359375,300.08807373046875,299.3998107910156,287.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233889975444072e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.159807205200195,0.0,-9.815318691153153e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0001128972216974,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001188862806884,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,8.78090359037742e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0001188862515846,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0005639443988911,286.2280578613281,294.1499938964844,299.32427978515625,296.4602966308594,300.0715026855469,299.3560791015625,287.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,20.06802558898925,0.0,-9.865703987088636e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0001128972216974,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001188862806884,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,8.78090359037742e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0001188862515846,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.0005639443988911,286.2280578613281,294.1499938964844,299.32427978515625,296.4602966308594,300.0715026855469,299.3560791015625,287.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,20.06802558898925,0.0,-9.865703987088636e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001131416938733,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001191437258967,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,8.799917850410566e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,0.0001191436967928,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0005651655956171,286.2395935058594,294.1499938964844,299.2870788574219,296.425048828125,300.0575256347656,299.3193054199219,287.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989825986787764e-08,0.001205486478284,-0.0771710649132728,0.0,0.0,0.0,-0.0196345597505569,60.0,19.990854263305664,0.0,-9.908475107067717e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001131914395955,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0001191961055155,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,8.803786477074027e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001191960764117,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0005654140841215,286.2417907714844,294.1499938964844,299.27996826171875,296.4183349609375,300.0546875,299.312255859375,287.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060459703207,2.996024761614535e-08,0.0012060159351676,-0.0773320719599723,0.0,0.0,0.0,-0.0196652859449386,60.0,19.976531982421875,0.0,-9.91718920317908e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001135237907874,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0001195460863527,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,8.829635771689937e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001195460572489,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0005670742248184,286.2557983398437,294.1499938964844,299.23565673828125,296.3766784667969,300.0361328125,299.2678527832031,287.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095877900719,3.037440521325152e-08,0.0012095574056729,-0.0784077122807502,0.0,0.0,0.0,-0.019870601594448,60.0,19.888887405395508,0.0,-9.97550841930206e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001135237907874,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0001195460863527,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,8.829635771689937e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001195460572489,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0005670742248184,286.2557983398437,294.1499938964844,299.23565673828125,296.3766784667969,300.0361328125,299.2678527832031,287.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095877900719,3.037440521325152e-08,0.0012095574056729,-0.0784077122807502,0.0,0.0,0.0,-0.019870601594448,60.0,19.888887405395508,0.0,-9.97550841930206e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001136896462412,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001197207384393,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,8.842536044539884e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.0001197207166114,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0005679027526639,286.26275634765625,294.1499938964844,299.21356201171875,296.35601806640625,300.0272216796875,299.24560546875,287.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113559059798,3.05810914369431e-08,0.0012113254051655,-0.0789444223046302,0.0,0.0,0.0,-0.0199730675667524,60.0,19.844615936279297,0.0,-1.0004676909147749e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,0.0001138545194407,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0001198943573399,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,8.85535919223912e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.000119894335512,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,0.0005687263328582,286.2698059082031,294.1499938964844,299.1915588378906,296.3354797363281,300.0177307128906,299.2235412597656,287.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131116818636,3.078654842170181e-08,0.0012130809482187,-0.0794778689742088,0.0,0.0,0.0,-0.0200749151408672,60.0,19.80149269104004,0.0,-1.0033714659130057e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001141908142017,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0001202484927489,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,8.881515532266349e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001202484636451,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0005704062059521,286.2838134765625,294.1499938964844,299.1478271484375,296.2950134277344,299.9991149902344,299.17919921875,287.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166961096227,3.120562652725312e-08,0.0012166649103164,-0.0805657431483268,0.0,0.0,0.0,-0.0202826727181673,60.0,19.713882446289062,0.0,-1.0093071978189982e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001141908142017,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0001202484927489,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,8.881515532266349e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001202484636451,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0005704062059521,286.2838134765625,294.1499938964844,299.1478271484375,296.2950134277344,299.9991149902344,299.17919921875,287.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166961096227,3.120562652725312e-08,0.0012166649103164,-0.0805657431483268,0.0,0.0,0.0,-0.0202826727181673,60.0,19.713882446289062,0.0,-1.0093071978189982e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.0001145061396528,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0001205805456265,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,8.906040602596477e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001205805165227,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0005719813052564,286.2980041503906,294.1499938964844,299.10467529296875,296.2554016113281,299.9793701171875,299.1358642578125,287.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200541095808,3.1598567318269495e-08,0.0012200224446132,-0.0815855339169502,0.0,0.0,0.0,-0.0204774588346481,60.0,19.62886428833008,0.0,-1.0148887952254881e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.0001145061396528,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0001205805456265,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,8.906040602596477e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001205805165227,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0005719813052564,286.2980041503906,294.1499938964844,299.10467529296875,296.2554016113281,299.9793701171875,299.1358642578125,287.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200541095808,3.1598567318269495e-08,0.0012200224446132,-0.0815855339169502,0.0,0.0,0.0,-0.0204774588346481,60.0,19.62886428833008,0.0,-1.0148887952254881e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.000114821952593,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001209131078212,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,8.93060423550196e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0001209130859933,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0005735588492825,286.3122253417969,294.1499938964844,299.0623474121094,296.2168884277344,299.95947265625,299.09283447265625,287.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234224705025,3.199212983417965e-08,0.001223390456289,-0.0826066732406616,0.0,0.0,0.0,-0.0206725783646106,60.0,19.54334259033203,0.0,-1.0204944800307204e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.000114821952593,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0001209131078212,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,8.93060423550196e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0001209130859933,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,0.0005735588492825,286.3122253417969,294.1499938964844,299.0623474121094,296.2168884277344,299.95947265625,299.09283447265625,287.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234224705025,3.199212983417965e-08,0.001223390456289,-0.0826066732406616,0.0,0.0,0.0,-0.0206725783646106,60.0,19.54334259033203,0.0,-1.0204944800307204e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0001151257019955,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710510253906,0.0,0.0,0.0001212329734698,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,8.954228542279452e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.000121232944366,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0005750761483795,286.3265075683594,294.1499938964844,299.0209655761719,296.1796875,299.9393005371094,299.0502014160156,287.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266570702195,3.237065371308745e-08,0.00122662470676,-0.0835885629057884,0.0,0.0,0.0,-0.0208602156490087,60.0,19.4583683013916,0.0,-1.0259005023272041e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0001151257019955,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710510253906,0.0,0.0,0.0001212329734698,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,8.954228542279452e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.000121232944366,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0005750761483795,286.3265075683594,294.1499938964844,299.0209655761719,296.1796875,299.9393005371094,299.0502014160156,287.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266570702195,3.237065371308745e-08,0.00122662470676,-0.0835885629057884,0.0,0.0,0.0,-0.0208602156490087,60.0,19.4583683013916,0.0,-1.0259005023272041e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0001152629120042,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0001213774594361,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,8.964900916907936e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0001213774376083,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,0.0005757615435868,286.3337097167969,294.1499938964844,299.000732421875,296.16162109375,299.92877197265625,299.0299072265625,287.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281175004318,3.254163871702076e-08,0.0012280849041417,-0.0840320214629173,0.0,0.0,0.0,-0.0209449715912342,60.0,19.417255401611328,0.0,-1.0283471851835205e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001154063284047,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.0001215284864883,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,8.97605495993048e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,0.0001215284573845,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,0.0005764779634773,286.3409118652344,294.1499938964844,298.9808044433594,296.1439819335937,299.9183959960937,299.00927734375,287.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296451022848,3.27203615313465e-08,0.0012296123895794,-0.0844954922795295,0.0,0.0,0.0,-0.0210335683077573,60.0,19.3753604888916,0.0,-1.0309076969861053e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0001156730286311,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001218093311763,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,8.996798715088516e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0001218093020725,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0005778101622126,286.3553771972656,294.1499938964844,298.9420471191406,296.1099548339844,299.897216796875,298.96942138671875,287.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324877316132,3.3052714343284606e-08,0.0012324546696618,-0.0853572264313697,0.0,0.0,0.0,-0.0211983323097229,60.0,19.292858123779297,0.0,-1.0356776414255364e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0001156730286311,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0001218093311763,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,8.996798715088516e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0001218093020725,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0005778101622126,286.3553771972656,294.1499938964844,298.9420471191406,296.1099548339844,299.897216796875,298.96942138671875,287.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324877316132,3.3052714343284606e-08,0.0012324546696618,-0.0853572264313697,0.0,0.0,0.0,-0.0211983323097229,60.0,19.292858123779297,0.0,-1.0356776414255364e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0001159212406491,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001220707054017,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.01610401342623e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,0.0001220706908497,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0005790500435978,286.3699035644531,294.1499938964844,298.9048767089844,296.077880859375,299.87567138671875,298.9310302734375,287.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351322220638,3.336203135972937e-08,0.0012350988108664,-0.0861590653657913,0.0,0.0,0.0,-0.0213516689836978,60.0,19.21209716796875,0.0,-1.0401268468740454e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0001159212406491,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001220707054017,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.01610401342623e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,0.0001220706908497,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0005790500435978,286.3699035644531,294.1499938964844,298.9048767089844,296.077880859375,299.87567138671875,298.9310302734375,287.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351322220638,3.336203135972937e-08,0.0012350988108664,-0.0861590653657913,0.0,0.0,0.0,-0.0213516689836978,60.0,19.21209716796875,0.0,-1.0401268468740454e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0001161298423539,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.000122290366562,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.032327943714336e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0001222903520101,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,0.0005800920771434,286.3833312988281,294.1499938964844,298.87225341796875,296.0502014160156,299.85552978515625,298.8973693847656,287.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373544741421,3.3621979866893525e-08,0.0012373208301141,-0.0868327990174293,0.0,0.0,0.0,-0.0214805342257022,60.0,19.139619827270508,0.0,-1.0438733255568877e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,0.0001161479449365,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0001223094441229,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.03373584151268e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0001223094150191,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0005801824736408,286.3844909667969,294.1499938964844,298.8695068359375,296.0478820800781,299.8537902832031,298.8944396972656,287.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375474907457,3.3644539598753915e-08,0.0012375138467177,-0.086891271173954,0.0,0.0,0.0,-0.0214917194098234,60.0,19.13331794738769,0.0,-1.0441988251841394e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
