time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0001163554188678,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001225279265781,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,9.049873187905176e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,0.0001225278974743,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0005812188610434,286.3991394042969,294.1499938964844,298.83612060546875,296.02020263671875,299.8316955566406,298.8594970703125,287.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397585669532,3.3903091889442294e-08,0.0012397246900945,-0.0875612571835517,0.0,0.0,0.0,-0.0216198936104774,60.0,19.056316375732425,0.0,-1.0479323719891909e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0001163554188678,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001225279265781,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,9.049873187905176e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,0.0001225278974743,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0005812188610434,286.3991394042969,294.1499938964844,298.83612060546875,296.02020263671875,299.8316955566406,298.8594970703125,287.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397585669532,3.3903091889442294e-08,0.0012397246900945,-0.0875612571835517,0.0,0.0,0.0,-0.0216198936104774,60.0,19.056316375732425,0.0,-1.0479323719891909e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001164424393209,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0001226195599883,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,9.056641283677892e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001226195308845,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0005816536140628,286.4065246582031,294.1499938964844,298.8202514648437,296.0072937011719,299.8204650878906,298.8435974121094,287.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406839523464,3.4011534921774e-08,0.0012406499590724,-0.0878422334790229,0.0,0.0,0.0,-0.0216736420989036,60.0,19.01987075805664,0.0,-1.049500326644193e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.000116536153655,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0001227182365255,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.063929610420018e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0001227182219736,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,0.0005821216618642,286.41387939453125,294.1499938964844,298.8049621582031,295.9950256347656,299.8092956542969,298.8270874023437,287.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416833778843,3.412831262039617e-08,0.001241649268195,-0.0881447866559028,0.0,0.0,0.0,-0.0217315386980772,60.0,18.982608795166016,0.0,-1.051190068324104e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001166912770713,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001228815963258,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,9.07599533093162e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,0.000122881567222,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0005828965804539,286.4286499023437,294.1499938964844,298.77618408203125,295.9725952148437,299.78680419921875,298.796875,287.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433363590389,3.4321622877087066e-08,0.001243302016519,-0.0886455625295639,0.0,0.0,0.0,-0.0218273699283599,60.0,18.9112548828125,0.0,-1.0539902461914609e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001166912770713,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001228815963258,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,9.07599533093162e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,0.000122881567222,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0005828965804539,286.4286499023437,294.1499938964844,298.77618408203125,295.9725952148437,299.78680419921875,298.796875,287.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433363590389,3.4321622877087066e-08,0.001243302016519,-0.0886455625295639,0.0,0.0,0.0,-0.0218273699283599,60.0,18.9112548828125,0.0,-1.0539902461914609e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001168266608146,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0001230241614393,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.086525096790864e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001230241323355,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005835728370584,286.4434814453125,294.1499938964844,298.75,295.9530639648437,299.76422119140625,298.7684631347656,287.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447801418602,3.4490330591552265e-08,0.0012447455665096,-0.0890825539827346,0.0,0.0,0.0,-0.021911010146141,60.0,18.84225273132324,0.0,-1.0564370001020509e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001168266608146,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0001230241614393,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.086525096790864e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001230241323355,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005835728370584,286.4434814453125,294.1499938964844,298.75,295.9530639648437,299.76422119140625,298.7684631347656,287.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447801418602,3.4490330591552265e-08,0.0012447455665096,-0.0890825539827346,0.0,0.0,0.0,-0.021911010146141,60.0,18.84225273132324,0.0,-1.0564370001020509e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001169636962004,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001231684582307,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.09718291950412e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001231684436788,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0005842573591507,286.4584045410156,294.1499938964844,298.7276306152344,295.9375915527344,299.7417297363281,298.7461853027344,288.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462377781048,3.466108822181013e-08,0.0012462030863389,-0.0895248055458068,0.0,0.0,0.0,-0.0219956487417221,60.0,18.788204193115234,0.0,-1.0589164389784857e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001169636962004,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001231684582307,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.09718291950412e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,0.0001231684436788,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0005842573591507,286.4584045410156,294.1499938964844,298.7276306152344,295.9375915527344,299.7417297363281,298.7461853027344,288.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462377781048,3.466108822181013e-08,0.0012462030863389,-0.0895248055458068,0.0,0.0,0.0,-0.0219956487417221,60.0,18.788204193115234,0.0,-1.0589164389784857e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0001171058320323,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001233181392308,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.108238009503113e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.000123318110127,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0005849673761986,286.47332763671875,294.1499938964844,298.7098693847656,295.9269714355469,299.71929931640625,298.7250061035156,288.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477517593652,3.4838215867694096e-08,0.0012477168347686,-0.0899835005402565,0.0,0.0,0.0,-0.0220834538340568,60.0,18.73779487609864,0.0,-1.0614914458528801e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,0.0001171058320323,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001233181392308,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.108238009503113e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.000123318110127,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0005849673761986,286.47332763671875,294.1499938964844,298.7098693847656,295.9269714355469,299.71929931640625,298.7250061035156,288.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477517593652,3.4838215867694096e-08,0.0012477168347686,-0.0899835005402565,0.0,0.0,0.0,-0.0220834538340568,60.0,18.73779487609864,0.0,-1.0614914458528801e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,0.0001171847688965,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0001234012597706,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,9.11437746253796e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0001234012306667,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.0005853616748936,286.4808349609375,294.1499938964844,298.70263671875,295.9233703613281,299.7081298828125,298.71588134765625,288.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485941406339,3.4936579851319045e-08,0.0012485592160373,-0.0902382060885429,0.0,0.0,0.0,-0.0221322234719991,60.0,18.71625709533692,0.0,-1.0629227631397953e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,0.0001172694683191,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,0.000123490448459,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,9.12096511456184e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0001234904339071,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0005857847863808,286.48834228515625,294.1499938964844,298.6964111328125,295.9208984375,299.697021484375,298.7082824707031,288.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249496359378,3.50421309747162e-08,0.0012494613183662,-0.0905115008354187,0.0,0.0,0.0,-0.0221845488995313,60.0,18.69912910461425,0.0,-1.064459738131518e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,0.0001174467470264,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0001236771349795,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.134753054240718e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001236771058756,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0005866703577339,286.5033569335937,294.1499938964844,298.6869506835937,295.9190673828125,299.6749267578125,298.6951904296875,288.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513833353295,3.5263045816691374e-08,0.001251348061487,-0.0910834372043609,0.0,0.0,0.0,-0.0222940538078546,60.0,18.671321868896484,0.0,-1.0676801309728037e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,0.0001174467470264,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0001236771349795,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.134753054240718e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0001236771058756,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0005866703577339,286.5033569335937,294.1499938964844,298.6869506835937,295.9190673828125,299.6749267578125,298.6951904296875,288.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513833353295,3.5263045816691374e-08,0.001251348061487,-0.0910834372043609,0.0,0.0,0.0,-0.0222940538078546,60.0,18.671321868896484,0.0,-1.0676801309728037e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,0.0001176447985926,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0001238856930285,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,9.150156984105706e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0001238856639247,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0005876596551388,286.5184936523437,294.1499938964844,298.6810913085937,295.9211730957031,299.6534729003906,298.6885070800781,288.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534939451143,3.5509856388671324e-08,0.0012534584384411,-0.0917223021388053,0.0,0.0,0.0,-0.0224164091050624,60.0,18.66332054138184,0.0,-1.0712837195114845e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,0.0001176447985926,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,0.0001238856930285,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,9.150156984105706e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0001238856639247,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0005876596551388,286.5184936523437,294.1499938964844,298.6810913085937,295.9211730957031,299.6534729003906,298.6885070800781,288.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534939451143,3.5509856388671324e-08,0.0012534584384411,-0.0917223021388053,0.0,0.0,0.0,-0.0224164091050624,60.0,18.66332054138184,0.0,-1.0712837195114845e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.000117844552733,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0001240960409631,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.165694063995034e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0001240960264112,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0005886575090698,286.5336303710937,294.1499938964844,298.6785583496094,295.9269104003906,299.632080078125,298.6822509765625,288.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556213187053,3.5758795036144875e-08,0.0012555855792015,-0.0923665687441825,0.0,0.0,0.0,-0.0225398112088441,60.0,18.65744972229004,0.0,-1.0749246115437928e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.000117844552733,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0001240960409631,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.165694063995034e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0001240960264112,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0005886575090698,286.5336303710937,294.1499938964844,298.6785583496094,295.9269104003906,299.632080078125,298.6822509765625,288.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556213187053,3.5758795036144875e-08,0.0012555855792015,-0.0923665687441825,0.0,0.0,0.0,-0.0225398112088441,60.0,18.65744972229004,0.0,-1.0749246115437928e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001180593826575,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0001243222650373,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,9.182402573060244e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,0.0001243222504854,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0005897306255064,286.5488586425781,294.1499938964844,298.67901611328125,295.9360046386719,299.61138916015625,298.68121337890625,288.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593311786651,0.0,0.0,0.0,-0.0226725321263074,60.0,18.667272567749023,0.0,-1.0788470206080093e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001180593826575,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0001243222650373,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,9.182402573060244e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,0.0001243222504854,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0005897306255064,286.5488586425781,294.1499938964844,298.67901611328125,295.9360046386719,299.61138916015625,298.68121337890625,288.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593311786651,0.0,0.0,0.0,-0.0226725321263074,60.0,18.667272567749023,0.0,-1.0788470206080093e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0001181682309834,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0001244368904735,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.190868877340108e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,0.0001244368759216,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,0.000590274343267,286.5564880371094,294.1499938964844,298.68023681640625,295.94171142578125,299.6012878417969,298.68194580078125,288.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217014723589e-08,0.0012590350816026,-0.0934102907776832,0.0,0.0,0.0,-0.0227397829294204,60.0,18.676891326904297,0.0,-1.0808371797565997e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.000118277806905,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0001245522726094,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.1993912064936e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0001245522580575,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0005908216699026,286.5641174316406,294.1499938964844,298.6820983886719,295.9481506347656,299.5912780761719,298.68316650390625,288.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298722250194266e-08,0.0012602023780345,-0.0937635526061058,0.0,0.0,0.0,-0.0228074770420789,60.0,18.688175201416016,0.0,-1.082842473465462e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0001184984503197,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.0001247846230398,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.216552280122414e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.0001247846084879,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,0.000591923831962,286.5794677734375,294.1499938964844,298.6875,295.9630126953125,299.5716247558594,298.6868896484375,288.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437816888093,60.0,18.71504783630371,0.0,-1.0868858879575782e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0001184984503197,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.0001247846230398,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.216552280122414e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.0001247846084879,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,0.000591923831962,286.5794677734375,294.1499938964844,298.6875,295.9630126953125,299.5716247558594,298.6868896484375,288.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437816888093,60.0,18.71504783630371,0.0,-1.0868858879575782e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,0.0001187196976388,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,0.0001250176137546,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.233759919879958e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001250175846507,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0005930290208198,286.5948486328125,294.1499938964844,298.69488525390625,295.9803466796875,299.552734375,298.6932373046875,288.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.75069999694824,0.0,-1.0909480607779189e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,0.0001187196976388,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,0.0001250176137546,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.233759919879958e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001250175846507,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0005930290208198,286.5948486328125,294.1499938964844,298.69488525390625,295.9803466796875,299.552734375,298.6932373046875,288.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.75069999694824,0.0,-1.0909480607779189e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,0.0001189394097309,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0001252489746548,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,9.25084896152839e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,0.0001252489455509,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0005941265262663,286.6102600097656,294.1499938964844,298.70391845703125,295.9997863769531,299.5342712402344,298.7009582519531,288.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,18.790971755981445,0.0,-1.094989485750375e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,0.0001189394097309,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0001252489746548,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,9.25084896152839e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,0.0001252489455509,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0005941265262663,286.6102600097656,294.1499938964844,298.70391845703125,295.9997863769531,299.5342712402344,298.7009582519531,288.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,18.790971755981445,0.0,-1.094989485750375e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.0001191541887237,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001254751550732,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,9.267553832614794e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,0.0001254751259693,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,0.0005951994098722,286.625732421875,294.1499938964844,298.7142944335937,296.0210876464844,299.5163879394531,298.7101135253906,288.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,18.83643341064453,0.0,-1.0989474930056537e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.0001191541887237,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001254751550732,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,9.267553832614794e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,0.0001254751259693,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,0.0005951994098722,286.625732421875,294.1499938964844,298.7142944335937,296.0210876464844,299.5163879394531,298.7101135253906,288.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,18.83643341064453,0.0,-1.0989474930056537e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0001192581476061,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,0.0001255846145795,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,9.275639604311436e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,0.0001255846000276,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,0.0005957187386229,286.63348388671875,294.1499938964844,298.7198486328125,296.0323181152344,299.5076904296875,298.7152404785156,288.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,-0.0234131198376417,60.0,18.861188888549805,0.0,-1.1008657452293846e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.449462890625,0.0,0.0,0.0001193608841276,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0001256928080692,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,9.283630060963333e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001256927935173,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.0005962318973615,286.6412658691406,294.1499938964844,298.72564697265625,296.0438842773437,299.4991149902344,298.72052001953125,288.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.886533737182617,0.0,-1.1027631785509585e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,0.0001195600489154,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,0.0001259025302715,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,9.299120574723928e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0001259025157196,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0005972267827019,286.65679931640625,294.1499938964844,298.7376403808594,296.06793212890625,299.4822692871094,298.7315979003906,288.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739003868773,3.789669733578194e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,18.939159393310547,0.0,-1.1064460636589505e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46343994140625,0.0,0.0,0.0001195600489154,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,0.0001259025302715,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,9.299120574723928e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0001259025157196,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0005972267827019,286.65679931640625,294.1499938964844,298.7376403808594,296.06793212890625,299.4822692871094,298.7315979003906,288.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739003868773,3.789669733578194e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,18.939159393310547,0.0,-1.1064460636589505e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,0.0001197384044644,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0001260903518414,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,9.312992915511133e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,0.0001260903372894,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0005981177091598,286.6723937988281,294.1499938964844,298.75,296.0929260253906,299.4664611816406,298.7435607910156,288.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,-0.023709824308753,60.0,18.9953556060791,0.0,-1.1097494478917724e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,0.0001197384044644,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0001260903518414,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,9.312992915511133e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,0.0001260903372894,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0005981177091598,286.6723937988281,294.1499938964844,298.75,296.0929260253906,299.4664611816406,298.7435607910156,288.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,-0.023709824308753,60.0,18.9953556060791,0.0,-1.1097494478917724e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,0.000119908938359,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,0.0001262699370272,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.326256258646026e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0001262699079234,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0005989695782773,286.6880187988281,294.1499938964844,298.7623596191406,296.1185302734375,299.4509582519531,298.7554016113281,288.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331496199361936e-08,0.0012775810901075,-0.0990182012319564,0.0,0.0,0.0,-0.023815194144845,60.0,19.051570892333984,0.0,-1.1129124288800085e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
