time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,0.000119908938359,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,0.0001262699370272,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.326256258646026e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0001262699079234,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0005989695782773,286.6880187988281,294.1499938964844,298.7623596191406,296.1185302734375,299.4509582519531,298.7554016113281,288.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331496199361936e-08,0.0012775810901075,-0.0990182012319564,0.0,0.0,0.0,-0.023815194144845,60.0,19.051570892333984,0.0,-1.1129124288800085e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001200586921186,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0001264276361325,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,9.337903611594812e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,0.0001264276070287,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,0.0005997176631353,286.70367431640625,294.1499938964844,298.7743530273437,296.1444396972656,299.4360046386719,298.76727294921875,288.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792125344276,3.8518123801623005e-08,0.0012791740009561,-0.099500223994255,0.0,0.0,0.0,-0.0239076968282461,60.0,19.1071891784668,0.0,-1.1156937063105945e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001200586921186,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0001264276361325,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,9.337903611594812e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,0.0001264276070287,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,0.0005997176631353,286.70367431640625,294.1499938964844,298.7743530273437,296.1444396972656,299.4360046386719,298.76727294921875,288.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792125344276,3.8518123801623005e-08,0.0012791740009561,-0.099500223994255,0.0,0.0,0.0,-0.0239076968282461,60.0,19.1071891784668,0.0,-1.1156937063105945e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.0001201268969452,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,0.0001264994498342,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,9.343208512291312e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,0.0001264994352823,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.0006000583525747,286.71148681640625,294.1499938964844,298.7801513671875,296.1574401855469,299.4287109375,298.7731628417969,288.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799383839592,3.860311892367464e-08,0.0012798997340723,-0.0997197479009628,0.0,0.0,0.0,-0.0239498298615217,60.0,19.135478973388672,0.0,-1.1169615987682849e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001201876293634,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.0001265634055016,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,9.34793206397444e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,0.0001265633909497,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0006003616726957,286.7193298339844,294.1499938964844,298.78570556640625,296.1703796386719,299.42156982421875,298.77886962890625,288.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.8678798830460443e-08,0.0012805465376004,-0.0999151840806007,0.0,0.0,0.0,-0.0239873453974723,60.0,19.163110733032227,0.0,-1.1180910775010489e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001202958810608,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,0.0001266774052055,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.356351802125572e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,0.0001266773906536,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0006009024800732,286.73504638671875,294.1499938964844,298.79608154296875,296.196044921875,299.4075927734375,298.78973388671875,288.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817414244636,3.8813709579699214e-08,0.0012817025417461,-0.1002635434269905,0.0,0.0,0.0,-0.0240542385727167,60.0,19.216873168945312,0.0,-1.1201058924825705e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001202958810608,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,0.0001266774052055,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.356351802125572e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,0.0001266773906536,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,0.0006009024800732,286.73504638671875,294.1499938964844,298.79608154296875,296.196044921875,299.4075927734375,298.78973388671875,288.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817414244636,3.8813709579699214e-08,0.0012817025417461,-0.1002635434269905,0.0,0.0,0.0,-0.0240542385727167,60.0,19.216873168945312,0.0,-1.1201058924825705e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,0.0001203596839332,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,0.0001267445913981,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,9.361314005218446e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001267445768462,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0006012211670167,286.7507629394531,294.1499938964844,298.8051147460937,296.2210998535156,299.39453125,298.798583984375,288.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824188452214,3.8893208653689726e-08,0.0012823799625039,-0.1004688218235969,0.0,0.0,0.0,-0.0240936372429132,60.0,19.26376342773437,0.0,-1.121294133099582e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,0.0001203596839332,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,0.0001267445913981,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,9.361314005218446e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0001267445768462,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0006012211670167,286.7507629394531,294.1499938964844,298.8051147460937,296.2210998535156,299.39453125,298.798583984375,288.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824188452214,3.8893208653689726e-08,0.0012823799625039,-0.1004688218235969,0.0,0.0,0.0,-0.0240936372429132,60.0,19.26376342773437,0.0,-1.121294133099582e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,0.0001204047730425,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001267920742975,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,9.364821016788484e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0001267920597456,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0006014464306645,286.7665100097656,294.1499938964844,298.8125,296.2452697753906,299.3817749023437,298.8061218261719,288.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829038314521,3.894939482051996e-08,0.0012828648323193,-0.100613884627819,0.0,0.0,0.0,-0.0241215135902166,60.0,19.30639266967773,0.0,-1.1221341367217977e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,0.0001204047730425,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001267920742975,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,9.364821016788484e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0001267920597456,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,0.0006014464306645,286.7665100097656,294.1499938964844,298.8125,296.2452697753906,299.3817749023437,298.8061218261719,288.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829038314521,3.894939482051996e-08,0.0012828648323193,-0.100613884627819,0.0,0.0,0.0,-0.0241215135902166,60.0,19.30639266967773,0.0,-1.1221341367217977e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,0.0001204193249577,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001268073974642,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,9.365952428197488e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.0001268073683604,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0006015190738253,286.7822265625,294.1499938964844,298.8179016113281,296.2682189941406,299.3694152832031,298.8119812011719,288.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.896751366028185e-08,0.0012830203631892,-0.1006606593728065,0.0,0.0,0.0,-0.0241304989904165,60.0,19.34317779541016,0.0,-1.1224051377212164e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,0.0001204193249577,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001268073974642,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,9.365952428197488e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.0001268073683604,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0006015190738253,286.7822265625,294.1499938964844,298.8179016113281,296.2682189941406,299.3694152832031,298.8119812011719,288.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.896751366028185e-08,0.0012830203631892,-0.1006606593728065,0.0,0.0,0.0,-0.0241304989904165,60.0,19.34317779541016,0.0,-1.1224051377212164e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,0.0001204339569085,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001268227933906,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,9.367090387968346e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,0.0001268227788386,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843505859375,0.0,0.0,0.0006015921826474,286.79010009765625,294.1499938964844,298.8197631835937,296.2791442871094,299.3631896972656,298.8153381347656,288.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832158245146,3.8985735528740406e-08,0.0012831768253818,-0.1007077097892761,0.0,0.0,0.0,-0.0241395365446805,60.0,19.36314392089844,0.0,-1.1226777019146541e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,0.0001204060972668,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0001267934567295,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,9.364923607790844e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001267934421775,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,0.0006014530081301,286.7979736328125,294.1499938964844,298.82098388671875,296.2896728515625,299.35723876953125,298.8163757324219,288.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829132610931,3.895100419981645e-08,0.0012828742619603,-0.1006180420517921,0.0,0.0,0.0,-0.0241222884505987,60.0,19.374345779418945,0.0,-1.1221582241205397e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,0.0001203429928864,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001267270126845,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.360015246784316e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001267269981326,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0006011378136463,286.8136901855469,294.1499938964844,298.8214416503906,296.3092956542969,299.3453369140625,298.81768798828125,288.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822451535612,3.887234356625413e-08,0.0012822062708437,-0.1004149466753006,0.0,0.0,0.0,-0.0240833181887865,60.0,19.39482879638672,0.0,-1.1209821337843097e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,0.0001203429928864,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0001267270126845,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.360015246784316e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001267269981326,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0006011378136463,286.8136901855469,294.1499938964844,298.8214416503906,296.3092956542969,299.3453369140625,298.81768798828125,288.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822451535612,3.887234356625413e-08,0.0012822062708437,-0.1004149466753006,0.0,0.0,0.0,-0.0240833181887865,60.0,19.39482879638672,0.0,-1.1209821337843097e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,0.0001202452986035,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0001266241306439,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,9.352416964247824e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0001266241160919,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0006006498006172,286.82940673828125,294.1499938964844,298.81890869140625,296.3267822265625,299.3336181640625,298.8162536621094,288.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812053319066,3.8750567199485886e-08,0.0012811665656045,-0.100100502371788,0.0,0.0,0.0,-0.0240229554474353,60.0,19.40553092956543,0.0,-1.1191625759465759e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,0.0001202452986035,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0001266241306439,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,9.352416964247824e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0001266241160919,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0006006498006172,286.82940673828125,294.1499938964844,298.81890869140625,296.3267822265625,299.3336181640625,298.8162536621094,288.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812053319066,3.8750567199485886e-08,0.0012811665656045,-0.100100502371788,0.0,0.0,0.0,-0.0240229554474353,60.0,19.40553092956543,0.0,-1.1191625759465759e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0001201066115754,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001264780876226,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,9.341629629489034e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,0.0001264780730707,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,0.000599957013037,286.8450927734375,294.1499938964844,298.81304931640625,296.3418273925781,299.3219909667969,298.8119812011719,288.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.857769570458913e-08,0.0012796890223398,-0.0996540784835815,0.0,0.0,0.0,-0.0239372588694095,60.0,19.40585708618164,0.0,-1.1165821689473888e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0001201066115754,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001264780876226,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,9.341629629489034e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,0.0001264780730707,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,0.000599957013037,286.8450927734375,294.1499938964844,298.81304931640625,296.3418273925781,299.3219909667969,298.8119812011719,288.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.857769570458913e-08,0.0012796890223398,-0.0996540784835815,0.0,0.0,0.0,-0.0239372588694095,60.0,19.40585708618164,0.0,-1.1165821689473888e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,0.0001199220714624,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0001262837467947,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,9.327276347903536e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0001262837322428,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0005990352365188,286.8607788085937,294.1499938964844,298.8035888671875,296.3541259765625,299.31036376953125,298.8043518066406,288.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.393918991088867,0.0,-1.1131533739217049e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,0.0001199220714624,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0001262837467947,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,9.327276347903536e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0001262837322428,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0005990352365188,286.8607788085937,294.1499938964844,298.8035888671875,296.3541259765625,299.31036376953125,298.8043518066406,288.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.393918991088867,0.0,-1.1131533739217049e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0001198314712382,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0001261883444385,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,9.32023031054996e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559753417969,0.0,0.0,0.0001261883298866,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,0.0005985826719552,286.8685913085937,294.1499938964844,298.79736328125,296.359130859375,299.3045654296875,298.8005676269531,288.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276797032915,3.82347558058882e-08,0.0012767587322741,-0.0987682938575744,0.0,0.0,0.0,-0.0237672589719295,60.0,19.38844490051269,0.0,-1.1114719455918021e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0001196995799546,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,0.0001260494609596,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.309971937909722e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.0001260494464077,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.000597923877649,286.8764343261719,294.1499938964844,298.7901306152344,296.36334228515625,299.2987060546875,298.7940673828125,288.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753847986459,3.807036108582906e-08,0.0012753467308357,-0.0983436107635498,0.0,0.0,0.0,-0.0236857309937477,60.0,19.37279891967773,0.0,-1.1090265417124101e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,0.000119408890896,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0001257433468708,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,9.287362627219407e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.0001257433323189,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0005964717711322,286.8920288085937,294.1499938964844,298.7723693847656,296.36920166015625,299.286865234375,298.7783203125,288.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722915271297,3.770805179215132e-08,0.0012722538085654,-0.0974074378609657,0.0,0.0,0.0,-0.0235061440616846,60.0,19.331939697265625,0.0,-1.1036463121172346e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,0.000119408890896,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0001257433468708,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,9.287362627219407e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.0001257433323189,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0005964717711322,286.8920288085937,294.1499938964844,298.7723693847656,296.36920166015625,299.286865234375,298.7783203125,288.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722915271297,3.770805179215132e-08,0.0012722538085654,-0.0974074378609657,0.0,0.0,0.0,-0.0235061440616846,60.0,19.331939697265625,0.0,-1.1036463121172346e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,0.000119070202345,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,0.0001253866939805,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,9.261020022677258e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.0001253866794286,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,0.0005947799654677,286.9075622558594,294.1499938964844,298.75,296.3713684082031,299.27471923828125,298.75738525390625,288.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968889176845,60.0,19.27360916137696,0.0,-1.0973943176395553e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,0.000119070202345,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,0.0001253866939805,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915588378906,0.0,0.0,9.261020022677258e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.0001253866794286,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,0.0005947799654677,286.9075622558594,294.1499938964844,298.75,296.3713684082031,299.27471923828125,298.75738525390625,288.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968889176845,60.0,19.27360916137696,0.0,-1.0973943176395553e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0001186796434922,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0001249754132004,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,9.230642899638042e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,0.0001249753986485,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0005928290775045,286.923095703125,294.1499938964844,298.7201232910156,296.3678283691406,299.26220703125,298.7308654785156,288.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.19767189025879,0.0,-1.090206822595974e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0001186796434922,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0001249754132004,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,9.230642899638042e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,0.0001249753986485,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0005928290775045,286.923095703125,294.1499938964844,298.7201232910156,296.3678283691406,299.26220703125,298.7308654785156,288.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.19767189025879,0.0,-1.090206822595974e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,0.0001182313862955,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001245033781742,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,9.19577869353816e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,0.0001245033636223,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.0005905899452045,286.93853759765625,294.1499938964844,298.6805725097656,296.35711669921875,299.2491455078125,298.69677734375,288.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786246687173,60.0,19.100255966186523,0.0,-1.0819866957945125e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,0.0001182313862955,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001245033781742,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,9.19577869353816e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,0.0001245033636223,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.0005905899452045,286.93853759765625,294.1499938964844,298.6805725097656,296.35711669921875,299.2491455078125,298.69677734375,288.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786246687173,60.0,19.100255966186523,0.0,-1.0819866957945125e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0001180001272587,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,0.0001242598518729,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,9.177791798720136e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,0.000124259837321,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.000589434755966,286.9462585449219,294.1499938964844,298.6573791503906,296.3492431640625,299.2425537109375,298.6787109375,288.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.59522509540966e-08,0.0012572463601827,-0.0928671658039093,0.0,0.0,0.0,-0.0226357486099004,60.0,19.048927307128903,0.0,-1.0777581138654568e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,0.0001177264712168,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,0.0001239716802956,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,9.156507439911366e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0001239716657437,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347412109375,0.0,0.0,0.0005880678072571,286.95391845703125,294.1499938964844,298.63201904296875,296.3397521972656,299.2353820800781,298.654541015625,288.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.5611176230077035e-08,0.001254326547496,-0.0919845402240753,0.0,0.0,0.0,-0.0224666465073823,60.0,18.9798583984375,0.0,-1.0727648458441764e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0001171590411104,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,0.0001233741495525,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,9.112374391406776e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0001233741350006,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,0.0005852333852089,286.9692077636719,294.1499938964844,298.5751647949219,296.31622314453125,299.2206420898437,298.6035461425781,288.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,18.834291458129883,0.0,-1.0624484048094018e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7487487792969,0.0,0.0,0.0001171590411104,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,0.0001233741495525,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,9.112374391406776e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0001233741350006,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,0.0005852333852089,286.9692077636719,294.1499938964844,298.5751647949219,296.31622314453125,299.2206420898437,298.6035461425781,288.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,18.834291458129883,0.0,-1.0624484048094018e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0001165305147878,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0001227122702402,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,9.063487959792838e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,0.0001227122556883,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,0.0005820937221869,286.9844055175781,294.1499938964844,298.5107421875,296.2870178222656,299.2048645019531,298.5448303222656,288.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.412066007513204e-08,0.0012415891978889,-0.0881249606609344,0.0,0.0,0.0,-0.0217277724295854,60.0,18.665576934814453,0.0,-1.0510792236573253e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0001165305147878,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0001227122702402,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,9.063487959792838e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,0.0001227122556883,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,0.0005820937221869,286.9844055175781,294.1499938964844,298.5107421875,296.2870178222656,299.2048645019531,298.5448303222656,288.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.412066007513204e-08,0.0012415891978889,-0.0881249606609344,0.0,0.0,0.0,-0.0217277724295854,60.0,18.665576934814453,0.0,-1.0510792236573253e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
