time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.0001158326413133,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0001219773766933,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,9.009209315991028e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.0001219773694174,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0005786077235825,286.99951171875,294.1499938964844,298.4393615722656,296.25262451171875,299.1878967285156,298.47918701171875,288.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.47456932067871,0.0,-1.038527486230123e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.0001158326413133,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0001219773766933,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,9.009209315991028e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.0001219773694174,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0005786077235825,286.99951171875,294.1499938964844,298.4393615722656,296.25262451171875,299.1878967285156,298.47918701171875,288.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.47456932067871,0.0,-1.038527486230123e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,0.000115021939564,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,0.0001211236667586,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,8.946154412114993e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,0.0001211236594826,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,0.0005745581001974,287.0144958496094,294.1499938964844,298.3617858886719,296.21356201171875,299.169677734375,298.40728759765625,288.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240578207165533e-08,0.0012255180627107,-0.0832511633634567,0.0,0.0,0.0,-0.0207957588136196,60.0,18.25846290588379,0.0,-1.0240410830419933e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,0.000115021939564,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,0.0001211236667586,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,8.946154412114993e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,0.0001211236594826,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,0.0005745581001974,287.0144958496094,294.1499938964844,298.3617858886719,296.21356201171875,299.169677734375,298.40728759765625,288.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240578207165533e-08,0.0012255180627107,-0.0832511633634567,0.0,0.0,0.0,-0.0207957588136196,60.0,18.25846290588379,0.0,-1.0240410830419933e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79766845703125,0.0,0.0,0.0001145781643572,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0001206563538289,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79742431640625,0.0,0.0,8.91163872438483e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,0.000120656339277,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,0.0005723413778468,287.0219421386719,294.1499938964844,298.32086181640625,296.1924133300781,299.1601257324219,298.3696594238281,288.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208309490233,3.168753437421401e-08,0.0012207992840558,-0.0818163678050041,0.0,0.0,0.0,-0.0205216445028781,60.0,18.14008903503418,0.0,-1.0161543428921505e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.0001140461681643,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,0.0001200961414724,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,8.87026108102873e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,0.0001200961269205,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,0.0005696839652955,287.0293273925781,294.1499938964844,298.2786560058594,296.1703186035156,299.1502380371094,298.3306579589844,288.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.102455181647201e-08,0.0012151332339271,-0.0800957158207893,0.0,0.0,0.0,-0.0201929900795221,60.0,18.011144638061523,0.0,-1.0067401490232444e-07,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0001126442512031,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,0.0001186198496725,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,8.761222852626815e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0001186198351206,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0005626810598187,287.0439147949219,294.1499938964844,298.1907043457031,296.1233825683594,299.1293640136719,298.2489929199219,288.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002270668745,2.92774657850714e-08,0.0012001977302134,-0.0755581706762313,0.0,0.0,0.0,-0.0193269029259681,60.0,17.71244239807129,0.0,-9.82141230565503e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0001126442512031,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,0.0001186198496725,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,8.761222852626815e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0001186198351206,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.0005626810598187,287.0439147949219,294.1499938964844,298.1907043457031,296.1233825683594,299.1293640136719,298.2489929199219,288.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002270668745,2.92774657850714e-08,0.0012001977302134,-0.0755581706762313,0.0,0.0,0.0,-0.0193269029259681,60.0,17.71244239807129,0.0,-9.82141230565503e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,0.0001109863078454,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.0001168739545391,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,8.632271783426404e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,0.0001168739472632,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.0005543993320316,287.0583801269531,294.1499938964844,298.0985717773437,296.0732421875,299.1077880859375,298.1651611328125,288.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825601104646,2.7211378039737614e-08,0.0011825329856947,-0.0701862499117851,0.0,0.0,0.0,-0.0183026641607284,60.0,17.381189346313477,0.0,-9.534429068480677e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,0.0001109863078454,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.0001168739545391,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,8.632271783426404e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,0.0001168739472632,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.0005543993320316,287.0583801269531,294.1499938964844,298.0985717773437,296.0732421875,299.1077880859375,298.1651611328125,288.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825601104646,2.7211378039737614e-08,0.0011825329856947,-0.0701862499117851,0.0,0.0,0.0,-0.0183026641607284,60.0,17.381189346313477,0.0,-9.534429068480677e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0001089567376766,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0001147367220255,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,8.474416245007887e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0001147367074736,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,0.0005442611873149,287.0724182128906,294.1499938964844,298.0030212402344,296.0204772949219,299.0845947265625,298.07891845703125,288.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682252686147883e-08,0.0011609136126935,-0.0636023432016372,0.0,0.0,0.0,-0.0170489028096199,60.0,16.99459457397461,0.0,-9.18891061019167e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0001089567376766,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0001147367220255,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,8.474416245007887e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0001147367074736,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,0.0005442611873149,287.0724182128906,294.1499938964844,298.0030212402344,296.0204772949219,299.0845947265625,298.07891845703125,288.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682252686147883e-08,0.0011609136126935,-0.0636023432016372,0.0,0.0,0.0,-0.0170489028096199,60.0,16.99459457397461,0.0,-9.18891061019167e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575744628906,0.0,0.0,0.000106849358417,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,0.0001125175476772,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573303222656,0.0,0.0,8.310508565045893e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575439453125,0.0,0.0,0.0001125175331253,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,0.0005337344482541,287.086181640625,294.1499938964844,297.9046936035156,295.9655456542969,299.0605163574219,297.9919128417969,288.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056241277823574e-08,0.0011384590761736,-0.0567576624453067,0.0,0.0,0.0,-0.0157470777630805,60.0,16.589012145996094,0.0,-8.836893528041403e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575744628906,0.0,0.0,0.000106849358417,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,0.0001125175476772,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573303222656,0.0,0.0,8.310508565045893e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575439453125,0.0,0.0,0.0001125175331253,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,0.0005337344482541,287.086181640625,294.1499938964844,297.9046936035156,295.9655456542969,299.0605163574219,297.9919128417969,288.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056241277823574e-08,0.0011384590761736,-0.0567576624453067,0.0,0.0,0.0,-0.0157470777630805,60.0,16.589012145996094,0.0,-8.836893528041403e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,0.0001057616900652,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001113721737056,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,8.225912461057305e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,0.0001113721664296,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,0.0005283012869767,287.09307861328125,294.1499938964844,297.8547058105469,295.9374084472656,299.04840087890625,297.9485778808594,288.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268872767686,2.0700920089211653e-08,0.0011268665548413,-0.05322190746665,0.0,0.0,0.0,-0.0150751695036888,60.0,16.383699417114258,0.0,-8.657899286390602e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,0.0001046987817971,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702392578125,0.0,0.0,0.0001102528840419,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,8.14324157545343e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8703308105469,0.0,0.0,0.000110252876766,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,0.0005229918751865,287.09991455078125,294.1499938964844,297.80426025390625,295.9089660644531,299.0361022949219,297.90509033203125,288.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155614629387,1.937648264060953e-08,0.00111554202158,-0.0497648194432258,0.0,0.0,0.0,-0.0144185917451977,60.0,16.174320220947266,0.0,-8.484749969284169e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0001027604739647,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0001082117523765,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,7.992484461283311e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001082117378246,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0005133096128702,287.1133117675781,294.1499938964844,297.7024841308594,295.8512878417969,299.0105285644531,297.81817626953125,288.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949071729555,1.6961292814698936e-08,0.0010948901763185,-0.0434561930596828,0.0,0.0,0.0,-0.0132212797179818,60.0,15.762746810913086,0.0,-8.17349743442719e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0001027604739647,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,0.0001082117523765,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,7.992484461283311e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001082117378246,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0005133096128702,287.1133117675781,294.1499938964844,297.7024841308594,295.8512878417969,299.0105285644531,297.81817626953125,288.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949071729555,1.6961292814698936e-08,0.0010948901763185,-0.0434561930596828,0.0,0.0,0.0,-0.0132212797179818,60.0,15.762746810913086,0.0,-8.17349743442719e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952331542969,0.0,0.0,0.0001011578642646,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,0.0001065241231117,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,7.867836393415928e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,0.0001065241158357,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.0005053042550571,287.12646484375,294.1499938964844,297.6000061035156,295.7929992675781,298.983642578125,297.7320861816406,288.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778314899653,1.496444390625129e-08,0.0010778165888041,-0.0382364094257354,0.0,0.0,0.0,-0.0122313620522618,60.0,15.382341384887695,0.0,-7.920544220496596e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952331542969,0.0,0.0,0.0001011578642646,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89508056640625,0.0,0.0,0.0001065241231117,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,7.867836393415928e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,0.0001065241158357,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.0005053042550571,287.12646484375,294.1499938964844,297.6000061035156,295.7929992675781,298.983642578125,297.7320861816406,288.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778314899653,1.496444390625129e-08,0.0010778165888041,-0.0382364094257354,0.0,0.0,0.0,-0.0122313620522618,60.0,15.382341384887695,0.0,-7.920544220496596e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,9.981118637369946e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0001051060098689,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,7.76309534558095e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,0.0001051060025929,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.0004985773121006,287.1394348144531,294.1499938964844,297.4975280761719,295.73468017578125,298.95562744140625,297.6465759277344,288.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634845821186,1.3286522104749564e-08,0.0010634711943566,-0.0338479094207286,0.0,0.0,0.0,-0.0113995559513568,60.0,15.033245086669922,0.0,-7.711062011139802e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,9.981118637369946e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0001051060098689,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,7.76309534558095e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,0.0001051060025929,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.0004985773121006,287.1394348144531,294.1499938964844,297.4975280761719,295.73468017578125,298.95562744140625,297.6465759277344,288.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634845821186,1.3286522104749564e-08,0.0010634711943566,-0.0338479094207286,0.0,0.0,0.0,-0.0113995559513568,60.0,15.033245086669922,0.0,-7.711062011139802e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91943359375,0.0,0.0,9.876114927465096e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193115234375,0.0,0.0,0.0001040002753143,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,7.681425631744787e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.0001040002607624,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,0.0004933322197757,287.1522827148437,294.1499938964844,297.3957214355469,295.6768493652344,298.92657470703125,297.56121826171875,288.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522942757233,1.1978221081676566e-08,0.0010522824013605,-0.0304247867316007,0.0,0.0,0.0,-0.0107509670779109,60.0,14.717140197753906,0.0,-7.549670755224724e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91943359375,0.0,0.0,9.876114927465096e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193115234375,0.0,0.0,0.0001040002753143,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,7.681425631744787e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.0001040002607624,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,0.0004933322197757,287.1522827148437,294.1499938964844,297.3957214355469,295.6768493652344,298.92657470703125,297.56121826171875,288.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522942757233,1.1978221081676566e-08,0.0010522824013605,-0.0304247867316007,0.0,0.0,0.0,-0.0107509670779109,60.0,14.717140197753906,0.0,-7.549670755224724e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,9.832750947680324e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,0.0001035436289384,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,7.64769793022424e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,0.0001035436143865,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,0.0004911660798825,287.1586608886719,294.1499938964844,297.3453063964844,295.64825439453125,298.91168212890625,297.51837158203125,288.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476739844307,1.1437926161761425e-08,0.0010476625757291,-0.0290108099579811,0.0,0.0,0.0,-0.0104831205680966,60.0,14.570785522460938,0.0,-7.48351780543999e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,9.796589438337831e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312744140625,0.0,0.0,0.0001031628271448,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,7.619571988470852e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,0.0001031628125929,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315490722656,0.0,0.0,0.0004893597215414,287.1650390625,294.1499938964844,297.2953186035156,295.6199951171875,298.89654541015625,297.4755859375,288.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438180761411,1.0987371013015944e-08,0.0010438070166856,-0.0278315562754869,0.0,0.0,0.0,-0.0102597465738654,60.0,14.431915283203123,0.0,-7.428575088397339e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433288574219,0.0,0.0,9.744110138854012e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,0.0001026101963361,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,7.578754593851045e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433288574219,0.0,0.0,0.0001026101817842,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434509277344,0.0,0.0,0.0004867382813245,287.177734375,294.1499938964844,297.1969909667969,295.56475830078125,298.8652648925781,297.3900146484375,288.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382244363427,1.0333513600357946e-08,0.0010382141917943,-0.0261199884116649,0.0,0.0,0.0,-0.0099355923011899,60.0,14.187615394592283,0.0,-7.349200359385577e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433288574219,0.0,0.0,9.744110138854012e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,0.0001026101963361,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,7.578754593851045e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433288574219,0.0,0.0,0.0001026101817842,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434509277344,0.0,0.0,0.0004867382813245,287.177734375,294.1499938964844,297.1969909667969,295.56475830078125,298.8652648925781,297.3900146484375,288.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382244363427,1.0333513600357946e-08,0.0010382141917943,-0.0261199884116649,0.0,0.0,0.0,-0.0099355923011899,60.0,14.187615394592283,0.0,-7.349200359385577e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,9.703270916361362e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,0.0001021801435854,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,7.546991400886327e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,0.0001021801290335,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0004846982774324,287.1903381347656,294.1499938964844,297.1014099121094,295.5115966796875,298.8329162597656,297.3045959472656,288.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.82469394728014e-09,0.0010338637512177,-0.0247879195958375,0.0,0.0,0.0,-0.0096833510324358,60.0,13.968582153320312,0.0,-7.287727044058556e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,9.703270916361362e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,0.0001021801435854,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,7.546991400886327e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,0.0001021801290335,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0004846982774324,287.1903381347656,294.1499938964844,297.1014099121094,295.5115966796875,298.8329162597656,297.3045959472656,288.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.82469394728014e-09,0.0010338637512177,-0.0247879195958375,0.0,0.0,0.0,-0.0096833510324358,60.0,13.968582153320312,0.0,-7.287727044058556e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,9.672760643297806e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,0.0001018588518491,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96685791015625,0.0,0.0,7.523260865127668e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,0.0001018588445731,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0004831742262467,287.20294189453125,294.1499938964844,297.0093078613281,295.46112060546875,298.79962158203125,297.22003173828125,288.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444559800897425e-09,0.001030612271279,-0.0237926598638296,0.0,0.0,0.0,-0.0094948979094624,60.0,13.770976066589355,0.0,-7.241968802418344e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,9.672760643297806e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,0.0001018588518491,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96685791015625,0.0,0.0,7.523260865127668e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,0.0001018588445731,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0004831742262467,287.20294189453125,294.1499938964844,297.0093078613281,295.46112060546875,298.79962158203125,297.22003173828125,288.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444559800897425e-09,0.001030612271279,-0.0237926598638296,0.0,0.0,0.0,-0.0094948979094624,60.0,13.770976066589355,0.0,-7.241968802418344e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,9.649379353504628e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0001016126334434,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,7.505075336666778e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788818359375,0.0,0.0,0.0001016126261674,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,0.0004820062895305,287.2154846191406,294.1499938964844,296.9213562011719,295.4138488769531,298.7654113769531,297.13671875,288.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.1532470491984e-09,0.001028120983392,-0.0230299048125743,0.0,0.0,0.0,-0.0093504795804619,60.0,13.59189510345459,0.0,-7.207000152220645e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,9.649379353504628e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0001016126334434,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,7.505075336666778e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788818359375,0.0,0.0,0.0001016126261674,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,0.0004820062895305,287.2154846191406,294.1499938964844,296.9213562011719,295.4138488769531,298.7654113769531,297.13671875,288.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.1532470491984e-09,0.001028120983392,-0.0230299048125743,0.0,0.0,0.0,-0.0093504795804619,60.0,13.59189510345459,0.0,-7.207000152220645e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848327636719,0.0,0.0,9.638509072829038e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,0.0001014981608022,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,7.496620673919097e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,0.0001014981535263,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0004814632993657,287.2217712402344,294.1499938964844,296.879150390625,295.3916015625,298.7481994628906,297.09521484375,288.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017811386513586e-09,0.0010269627673551,-0.022675272077322,0.0,0.0,0.0,-0.0092833377420902,60.0,13.50461769104004,0.0,-7.190771356135883e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99072265625,0.0,0.0,9.63071215664968e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,0.0001014160516206,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,7.490556163247675e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99072265625,0.0,0.0,0.0001014160443446,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908447265625,0.0,0.0,0.0004810738028027,287.22802734375,294.1499938964844,296.8382263183594,295.370361328125,298.730712890625,297.0542907714844,288.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920666871858884e-09,0.0010261326096951,-0.0224208999425172,0.0,0.0,0.0,-0.0092351818457245,60.0,13.424335479736328,0.0,-7.179141903179699e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,9.618783224141224e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0001012904394883,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,7.48127858969383e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0001012904322124,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,0.0004804779600817,287.2405700683594,294.1499938964844,296.7606201171875,295.33123779296875,298.6951599121094,296.9750061035156,288.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772045312355203e-09,0.0010248601902276,-0.0220317300409078,0.0,0.0,0.0,-0.009161495603621,60.0,13.278599739074709,0.0,-7.16136909773013e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,9.618783224141224e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0001012904394883,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,7.48127858969383e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0001012904322124,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,0.0004804779600817,287.2405700683594,294.1499938964844,296.7606201171875,295.33123779296875,298.6951599121094,296.9750061035156,288.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772045312355203e-09,0.0010248601902276,-0.0220317300409078,0.0,0.0,0.0,-0.009161495603621,60.0,13.278599739074709,0.0,-7.16136909773013e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143737792969,0.0,0.0,9.610866254661232e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.000101207071566,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,7.475120946764946e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,0.00010120706429,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,0.0004800824972335,287.2530822753906,294.1499938964844,296.68927001953125,295.2969970703125,298.658935546875,296.8991394042969,288.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.149901390075684,0.0,-7.149585457000286e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
