time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143737792969,0.0,0.0,9.610866254661232e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.000101207071566,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,7.475120946764946e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,0.00010120706429,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,0.0004800824972335,287.2530822753906,294.1499938964844,296.68927001953125,295.2969970703125,298.658935546875,296.8991394042969,288.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125965118408,60.0,13.149901390075684,0.0,-7.149585457000286e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,9.60607358138077e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,0.000101156598248,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,7.471392746083438e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,0.000101156590972,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0004798430600203,287.2655944824219,294.1499938964844,296.62481689453125,295.2682800292969,298.622314453125,296.826904296875,288.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170642524957,0.0,0.0,0.0,-0.009082993492484,60.0,13.036171913146973,0.0,-7.142455871189668e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,9.60607358138077e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,0.000101156598248,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,7.471392746083438e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,0.000101156590972,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0004798430600203,287.2655944824219,294.1499938964844,296.62481689453125,295.2682800292969,298.622314453125,296.826904296875,288.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170642524957,0.0,0.0,0.0,-0.009082993492484,60.0,13.036171913146973,0.0,-7.142455871189668e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380249023437,0.0,0.0,9.603912621969356e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,0.0001011338463285,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,7.469711999874562e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379943847656,0.0,0.0,0.0001011338390526,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.000479735143017,287.278076171875,294.1499938964844,296.5679626464844,295.2455749511719,298.5853881835937,296.75897216796875,288.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586776623076275e-09,0.0010232755448669,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,12.93725872039795,0.0,-7.139244218024032e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380249023437,0.0,0.0,9.603912621969356e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,0.0001011338463285,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,7.469711999874562e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379943847656,0.0,0.0,0.0001011338390526,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.000479735143017,287.278076171875,294.1499938964844,296.5679626464844,295.2455749511719,298.5853881835937,296.75897216796875,288.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586776623076275e-09,0.0010232755448669,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,12.93725872039795,0.0,-7.139244218024032e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439453125,0.0,0.0,9.603485523257405e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,0.0001011293425108,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,7.469379488611594e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0001011293352348,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,0.0004797137808054,287.2843322753906,294.1499938964844,296.5426330566406,295.2366943359375,298.5668640136719,296.72564697265625,288.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451993450173e-09,0.0010232316562905,-0.0215326342731714,0.0,0.0,0.0,-0.0090670166537165,60.0,12.891023635864258,0.0,-7.138608282275527e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04986572265625,0.0,0.0,9.603712533134968e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0001011317363008,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,7.469556294381618e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0001011317290249,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0004797251312993,287.29058837890625,294.1499938964844,296.5194396972656,295.22955322265625,298.5483093261719,296.6944580078125,288.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584280841716918e-09,0.0010232556378468,-0.0215400420129299,0.0,0.0,0.0,-0.0090684173628687,60.0,12.85112190246582,0.0,-7.138945790075013e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,9.604866500012577e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,0.0001011438871501,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,7.470454147551209e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,0.0001011438798741,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0004797827859874,287.3030700683594,294.1499938964844,296.4798889160156,295.220703125,298.5111694335937,296.6363525390625,288.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233768261969,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.781915664672852,0.0,-7.14066246132461e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,9.604866500012577e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,0.0001011438871501,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,7.470454147551209e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,0.0001011438798741,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0004797827859874,287.3030700683594,294.1499938964844,296.4798889160156,295.220703125,298.5111694335937,296.6363525390625,288.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233768261969,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.781915664672852,0.0,-7.14066246132461e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,9.606804087525234e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,0.0001011642962112,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,7.471960998373106e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,0.0001011642889352,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0004798795853275,287.3155517578125,294.1499938964844,296.45001220703125,295.2196350097656,298.47418212890625,296.5868530273437,288.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.73265552520752,0.0,-7.143543712118118e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,9.606804087525234e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,0.0001011642962112,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,7.471960998373106e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735168457031,0.0,0.0,0.0001011642889352,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0004798795853275,287.3155517578125,294.1499938964844,296.45001220703125,295.2196350097656,298.47418212890625,296.5868530273437,288.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.73265552520752,0.0,-7.143543712118118e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,9.609378321329132e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0001011913991533,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.085205078125,0.0,0.0,7.47396334190853e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,0.0001011913918773,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08551025390625,0.0,0.0,0.0004800081660505,287.3280639648437,294.1499938964844,296.4277648925781,295.2248229980469,298.4374694824219,296.5443725585937,288.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.697344779968262,0.0,-7.147372826921129e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,9.609378321329132e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,0.0001011913991533,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.085205078125,0.0,0.0,7.47396334190853e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,0.0001011913918773,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08551025390625,0.0,0.0,0.0004800081660505,287.3280639648437,294.1499938964844,296.4277648925781,295.2248229980469,298.4374694824219,296.5443725585937,288.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.697344779968262,0.0,-7.147372826921129e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,9.613473230274394e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971374511719,0.0,0.0,0.0001012345164781,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,7.477148028556257e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001012345092021,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0004802127077709,287.3405456542969,294.1499938964844,296.410400390625,295.2341613769531,298.40106201171875,296.507568359375,288.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.673564910888672,0.0,-7.153465730880272e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972595214844,0.0,0.0,9.613473230274394e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971374511719,0.0,0.0,0.0001012345164781,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,7.477148028556257e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001012345092021,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,0.0004802127077709,287.3405456542969,294.1499938964844,296.410400390625,295.2341613769531,298.40106201171875,296.507568359375,288.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.673564910888672,0.0,-7.153465730880272e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10321044921875,0.0,0.0,9.616650640964508e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0001012679858831,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,7.479619671357796e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031799316406,0.0,0.0,0.0001012679786072,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,0.0004803714691661,287.3468017578125,294.1499938964844,296.4034423828125,295.2402648925781,298.3830261230469,296.49176025390625,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745490553963009e-09,0.0010246339952573,-0.0219621919095516,0.0,0.0,0.0,-0.0091483360156416,60.0,12.667071342468262,0.0,-7.158195813872227e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.109130859375,0.0,0.0,9.6202791610267e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,0.0001013061919366,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,7.482441287720576e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.109130859375,0.0,0.0,0.0001013061846606,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,0.0004805526987183,287.3530578613281,294.1499938964844,296.3975830078125,295.24725341796875,298.3650207519531,296.4768981933594,288.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790695282812067e-09,0.0010250206105411,-0.0220805648714303,0.0,0.0,0.0,-0.0091707464307546,60.0,12.662463188171388,0.0,-7.16359807029221e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,9.630879503674804e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0001014178196783,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,7.490686402888969e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,0.0001014178124023,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0004810822138097,287.3655700683594,294.1499938964844,296.388916015625,295.2637939453125,298.3297119140625,296.45379638671875,288.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922769190178315e-09,0.0010261480929329,-0.0224264077842235,0.0,0.0,0.0,-0.0092362118884921,60.0,12.666682243347168,0.0,-7.179394145850895e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,9.630879503674804e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0001014178196783,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,7.490686402888969e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,0.0001014178124023,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0004810822138097,287.3655700683594,294.1499938964844,296.388916015625,295.2637939453125,298.3297119140625,296.45379638671875,288.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922769190178315e-09,0.0010261480929329,-0.0224264077842235,0.0,0.0,0.0,-0.0092362118884921,60.0,12.666682243347168,0.0,-7.179394145850895e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,9.644431702326985e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.000101560523035,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328125,0.0,0.0,7.501226355088875e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.000101560515759,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,0.0004817591689061,287.37811279296875,294.1499938964844,296.3840637207031,295.28338623046875,298.2950744628906,296.4367370605469,288.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091612795941728e-09,0.0010275921085849,-0.0228685215115547,0.0,0.0,0.0,-0.0093199163675308,60.0,12.683181762695312,0.0,-7.199612639396946e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,9.644431702326985e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.000101560523035,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328125,0.0,0.0,7.501226355088875e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.000101560515759,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,0.0004817591689061,287.37811279296875,294.1499938964844,296.3840637207031,295.28338623046875,298.2950744628906,296.4367370605469,288.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091612795941728e-09,0.0010275921085849,-0.0228685215115547,0.0,0.0,0.0,-0.0093199163675308,60.0,12.683181762695312,0.0,-7.199612639396946e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,9.66046645771712e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,0.0001017293834593,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,7.513698074035347e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,0.0001017293761833,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,0.0004825601354241,287.3906555175781,294.1499938964844,296.3826599121094,295.3056945800781,298.260986328125,296.4237670898437,288.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396985133817e-09,0.001029300619848,-0.0233916342258453,0.0,0.0,0.0,-0.0094189578667283,60.0,12.7085599899292,0.0,-7.223572850989515e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,9.66046645771712e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,0.0001017293834593,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.144775390625,0.0,0.0,7.513698074035347e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,0.0001017293761833,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,0.0004825601354241,287.3906555175781,294.1499938964844,296.3826599121094,295.3056945800781,298.260986328125,296.4237670898437,288.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396985133817e-09,0.001029300619848,-0.0233916342258453,0.0,0.0,0.0,-0.0094189578667283,60.0,12.7085599899292,0.0,-7.223572850989515e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,9.67930245678872e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568298339844,0.0,0.0,0.0001019277333398,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,7.528348214691505e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,0.0001019277260638,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15704345703125,0.0,0.0,0.0004835010331589,287.4032287597656,294.1499938964844,296.3843688964844,295.3303527832031,298.2275390625,296.4147033691406,288.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52607592807908e-09,0.0010313072707504,-0.0240060929208993,0.0,0.0,0.0,-0.0095352986827492,60.0,12.742790222167969,0.0,-7.25176931837268e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,9.67930245678872e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568298339844,0.0,0.0,0.0001019277333398,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,7.528348214691505e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,0.0001019277260638,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15704345703125,0.0,0.0,0.0004835010331589,287.4032287597656,294.1499938964844,296.3843688964844,295.3303527832031,298.2275390625,296.4147033691406,288.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52607592807908e-09,0.0010313072707504,-0.0240060929208993,0.0,0.0,0.0,-0.0095352986827492,60.0,12.742790222167969,0.0,-7.25176931837268e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,9.68888052739203e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,0.0001020285999402,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627502441406,0.0,0.0,7.535798067692667e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16290283203125,0.0,0.0,0.0001020285926642,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,0.0004839795001316,287.4095153808594,294.1499938964844,296.3862609863281,295.3434753417969,298.2107849121094,296.4099426269531,288.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645418685977349e-09,0.0010323275346308,-0.0243185553699731,0.0,0.0,0.0,-0.0095944600179791,60.0,12.759855270385742,0.0,-7.266129387062392e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,9.69971952144988e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,0.0001021427378873,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16876220703125,0.0,0.0,7.54422799218446e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,0.0001021427306113,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690368652344,0.0,0.0,0.0004845209186896,287.4158020019531,294.1499938964844,296.3887939453125,295.3570251464844,298.19415283203125,296.4061584472656,288.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780460885622231e-09,0.0010334829567,-0.0246721170842647,0.0,0.0,0.0,-0.0096614100039005,60.0,12.779637336730955,0.0,-7.282395131369412e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,9.723260882310568e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,0.0001023906370392,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808166503906,0.0,0.0,7.562538667116314e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,0.0001023906297632,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,0.0004856968589592,287.4284362792969,294.1499938964844,296.39556884765625,295.3853454589844,298.16192626953125,296.40411376953125,288.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073771150587165e-08,0.0010359896114096,-0.025440014898777,0.0,0.0,0.0,-0.0098068099468946,60.0,12.830158233642578,0.0,-7.31778797558036e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,9.723260882310568e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808776855469,0.0,0.0,0.0001023906370392,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1808166503906,0.0,0.0,7.562538667116314e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,0.0001023906297632,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,0.0004856968589592,287.4284362792969,294.1499938964844,296.39556884765625,295.3853454589844,298.16192626953125,296.40411376953125,288.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073771150587165e-08,0.0010359896114096,-0.025440014898777,0.0,0.0,0.0,-0.0098068099468946,60.0,12.830158233642578,0.0,-7.31778797558036e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,9.747698641149329e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,0.000102647980384,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,7.581545651191846e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,0.0001026479731081,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.0004869175900239,287.4410705566406,294.1499938964844,296.4043884277344,295.4149475097656,298.1304626464844,296.40557861328125,288.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378249371001402e-08,0.0010385931236669,-0.0262371022254228,0.0,0.0,0.0,-0.0099577521905303,60.0,12.88722801208496,0.0,-7.354618247745749e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,9.747698641149329e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,0.000102647980384,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,7.581545651191846e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,0.0001026479731081,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.0004869175900239,287.4410705566406,294.1499938964844,296.4043884277344,295.4149475097656,298.1304626464844,296.40557861328125,288.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378249371001402e-08,0.0010385931236669,-0.0262371022254228,0.0,0.0,0.0,-0.0099577521905303,60.0,12.88722801208496,0.0,-7.354618247745749e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.772815246833488e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,0.0001029124687192,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,7.601080869790167e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,0.0001029124614433,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0004881722270511,287.4537353515625,294.1499938964844,296.41485595703125,295.44549560546875,298.0996398925781,296.4094543457031,288.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,12.948370933532717,0.0,-7.392567624719959e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.772815246833488e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,0.0001029124687192,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,7.601080869790167e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,0.0001029124614433,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0004881722270511,287.4537353515625,294.1499938964844,296.41485595703125,295.44549560546875,298.0996398925781,296.4094543457031,288.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,12.948370933532717,0.0,-7.392567624719959e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,9.798384417081252e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.0001031817228067,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,7.620967517141253e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001031817155308,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,0.0004894494195468,287.4664306640625,294.1499938964844,296.4266052246094,295.4765930175781,298.0692443847656,296.4151611328125,288.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.012582778930664,0.0,-7.431301440874449e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,9.798384417081252e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.0001031817228067,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,7.620967517141253e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001031817155308,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,0.0004894494195468,287.4664306640625,294.1499938964844,296.4266052246094,295.4765930175781,298.0692443847656,296.4151611328125,288.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.012582778930664,0.0,-7.431301440874449e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,9.8111922852695e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,0.0001033165899571,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,7.630929030710831e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,0.0001033165899571,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,0.0004900891799479,287.4727783203125,294.1499938964844,296.432861328125,295.4922180175781,298.05426025390625,296.41900634765625,288.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.046090126037598,0.0,-7.45074117958211e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,9.823877917369828e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.0001034501838148,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,7.640795956831425e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,0.0001034501765388,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0004907228867523,287.4791259765625,294.1499938964844,296.4393005371094,295.50787353515625,298.0394592285156,296.42333984375,288.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327393245608164e-08,0.0010467104148119,-0.0287215244024992,0.0,0.0,0.0,-0.0104282898828387,60.0,13.080029487609863,0.0,-7.470021046174224e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,9.848937770584598e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,0.0001037140755215,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,7.6602867920883e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,0.0001037140682456,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,0.0004919747007079,287.4918518066406,294.1499938964844,296.4525451660156,295.5390319824219,298.01025390625,296.4330749511719,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386910438537,0.0,0.0,0.0,-0.0105830673128366,60.0,13.148651123046877,0.0,-7.50818074379822e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,9.848937770584598e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,0.0001037140755215,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,7.6602867920883e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,0.0001037140682456,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,0.0004919747007079,287.4918518066406,294.1499938964844,296.4525451660156,295.5390319824219,298.01025390625,296.4330749511719,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386910438537,0.0,0.0,0.0,-0.0105830673128366,60.0,13.148651123046877,0.0,-7.50818074379822e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
