time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.8727825388778e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,0.0001039651688188,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.678832480451092e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,0.0001039651615428,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,0.0004931657458655,287.5046081542969,294.1499938964844,296.4660339355469,295.5696716308594,297.9819030761719,296.4443054199219,288.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.217291831970217,0.0,-7.544579716523003e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.8727825388778e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,0.0001039651688188,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.678832480451092e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,0.0001039651615428,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,0.0004931657458655,287.5046081542969,294.1499938964844,296.4660339355469,295.5696716308594,297.9819030761719,296.4443054199219,288.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.217291831970217,0.0,-7.544579716523003e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.8955279099755e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,0.0001042046933434,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,7.696523971389979e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0001042046860675,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0004943019594065,287.5173645019531,294.1499938964844,296.4793701171875,295.5993957519531,297.9544677734375,296.45672607421875,288.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.285439491271973,0.0,-7.579383520806007e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.8955279099755e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,0.0001042046933434,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,7.696523971389979e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0001042046860675,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0004943019594065,287.5173645019531,294.1499938964844,296.4793701171875,295.5993957519531,297.9544677734375,296.45672607421875,288.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.285439491271973,0.0,-7.579383520806007e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,9.907180356094614e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,0.0001043273950926,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,7.705586904194206e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,0.0001043273878167,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,0.0004948840360157,287.5245361328125,294.1499938964844,296.4866638183594,295.61553955078125,297.9396057128906,296.4637756347656,288.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365295454230818e-08,0.0010555840563029,-0.0314376801252365,0.0,0.0,0.0,-0.0109428148716688,60.0,13.321854591369627,0.0,-7.59724372301207e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,9.916326234815642e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,0.0001044237069436,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,7.712699880357832e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,0.0001044236996676,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,0.0004953409079462,287.5301513671875,294.1499938964844,296.4922180175781,295.6278991699219,297.92791748046875,296.46929931640625,288.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479253186370444e-08,0.0010565588017925,-0.031735859811306,0.0,0.0,0.0,-0.0109993107616901,60.0,13.350462913513184,0.0,-7.611277652586068e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.927084465743974e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.0001045370008796,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,7.721067959209904e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.0001045369936036,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0004958782810717,287.5365600585937,294.1499938964844,296.4983215332031,295.6415710449219,297.9145812988281,296.4755859375,288.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613299738006845e-08,0.0010577065404504,-0.0320865921676158,0.0,0.0,0.0,-0.0110657708719372,60.0,13.383562088012695,0.0,-7.627801323906169e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.93667563307099e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0001046379984472,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,7.728527270955965e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,0.0001046379911713,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,0.0004963573883287,287.54296875,294.1499938964844,296.5041809082031,295.65478515625,297.9014892578125,296.48175048828125,288.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732797927128562e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.011125000193715,60.0,13.414416313171388,0.0,-7.642547927844134e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.95401933323592e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,0.0001048206322593,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,7.742016896372661e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0001048206322593,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,0.0004972237511537,287.5557556152344,294.1499938964844,296.51495361328125,295.6797180175781,297.8759765625,296.4931640625,289.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948896177533696e-08,0.0010605765273794,-0.032964639365673,0.0,0.0,0.0,-0.0112321423366665,60.0,13.470999717712402,0.0,-7.669250123854e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.95401933323592e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,0.0001048206322593,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,7.742016896372661e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0001048206322593,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,0.0004972237511537,287.5557556152344,294.1499938964844,296.51495361328125,295.6797180175781,297.8759765625,296.4931640625,289.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948896177533696e-08,0.0010605765273794,-0.032964639365673,0.0,0.0,0.0,-0.0112321423366665,60.0,13.470999717712402,0.0,-7.669250123854e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.969262464437634e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0001049811471602,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,7.753872341709211e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0001049811398843,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,0.0004979851655662,287.5685729980469,294.1499938964844,296.5241394042969,295.7022705078125,297.85125732421875,296.5032653808594,289.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138816257196597e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.520797729492188,0.0,-7.692756298638417e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.969262464437634e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0001049811471602,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,7.753872341709211e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0001049811398843,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,0.0004979851655662,287.5685729980469,294.1499938964844,296.5241394042969,295.7022705078125,297.85125732421875,296.5032653808594,289.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138816257196597e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.520797729492188,0.0,-7.692756298638417e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.982857591239735e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,0.0001051243089023,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.764446490909904e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.0001051243089023,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.000498664274346,287.5813903808594,294.1499938964844,296.5313720703125,295.7221374511719,297.8270263671875,296.51220703125,289.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308206092688124e-08,0.0010636503575369,-0.0339046418666839,0.0,0.0,0.0,-0.0114102745428681,60.0,13.565608978271484,0.0,-7.71375212593739e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.982857591239735e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,0.0001051243089023,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.764446490909904e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.0001051243089023,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.000498664274346,287.5813903808594,294.1499938964844,296.5313720703125,295.7221374511719,297.8270263671875,296.51220703125,289.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308206092688124e-08,0.0010636503575369,-0.0339046418666839,0.0,0.0,0.0,-0.0114102745428681,60.0,13.565608978271484,0.0,-7.71375212593739e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.994112770073116e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0001052428342518,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.77320092311129e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0001052428342518,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,0.0004992265021428,287.5942077636719,294.1499938964844,296.53631591796875,295.73895263671875,297.80322265625,296.5196228027344,289.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.60336208343506,0.0,-7.731155449164363e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.994112770073116e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0001052428342518,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.77320092311129e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0001052428342518,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,0.0004992265021428,287.5942077636719,294.1499938964844,296.53631591796875,295.73895263671875,297.80322265625,296.5196228027344,289.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.60336208343506,0.0,-7.731155449164363e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.999703615903854e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0001053017113008,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.777549035381526e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0001053017040248,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004995057824999,287.6006164550781,294.1499938964844,296.5378112792969,295.7460632324219,297.79132080078125,296.52349853515625,289.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.011514333076775,60.0,13.622756004333496,0.0,-7.739807728057714e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0001000377815216,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001053446176229,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,7.780717714922503e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0001053446103469,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.0004997092764824,287.6070251464844,294.1499938964844,296.5386047363281,295.7522888183594,297.779541015625,296.5264892578125,289.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658755199983,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.637532234191896,0.0,-7.746116637008529e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0001001002310658,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0001054103777278,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.785575144225731e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001054103704518,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0005000212695449,287.61981201171875,294.1499938964844,296.5378723144531,295.7618408203125,297.7564392089844,296.5294189453125,289.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.65604305267334,0.0,-7.7557906763559e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0001001002310658,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0001054103777278,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.785575144225731e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001054103704518,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0005000212695449,287.61981201171875,294.1499938964844,296.5378723144531,295.7618408203125,297.7564392089844,296.5294189453125,289.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.65604305267334,0.0,-7.7557906763559e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001001452328637,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0001054577660397,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,7.789075607433915e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001054577587638,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0005002460675314,287.63262939453125,294.1499938964844,296.53375244140625,295.7672119140625,297.7336730957031,296.5290832519531,289.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.663640975952148,0.0,-7.762765363850124e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001001452328637,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0001054577660397,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,7.789075607433915e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001054577587638,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0005002460675314,287.63262939453125,294.1499938964844,296.53375244140625,295.7672119140625,297.7336730957031,296.5290832519531,289.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.663640975952148,0.0,-7.762765363850124e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0001001750570139,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0001054891690728,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.791395182721317e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0001054891690728,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0005003950209356,287.6453857421875,294.1499938964844,296.5259094238281,295.7680358886719,297.71112060546875,296.5259094238281,289.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.661894798278809,0.0,-7.767389575974448e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0001001750570139,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0001054891690728,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.791395182721317e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0001054891690728,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0005003950209356,287.6453857421875,294.1499938964844,296.5259094238281,295.7680358886719,297.71112060546875,296.5259094238281,289.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906989940213e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.661894798278809,0.0,-7.767389575974448e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0001001889977487,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0001055038592312,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.79247930040583e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0001055038519552,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0005004646955057,287.653564453125,294.1499938964844,296.5187683105469,295.7660217285156,297.6967468261719,296.5232849121094,289.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674896184355,-0.03507936373353,0.0,0.0,0.0,-0.0116328969597816,60.0,13.658703804016112,0.0,-7.769552468062103e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0001001888158498,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0001055036627803,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.792465476086363e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0001055036555044,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0005004637641832,287.6581726074219,294.1499938964844,296.51397705078125,295.76397705078125,297.688720703125,296.5194702148437,289.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.37570523861541e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.649331092834473,0.0,-7.769524046352674e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0001001928758341,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0001055079410434,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.792781252646819e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0001055079337675,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0005004840204492,287.66455078125,294.1499938964844,296.50634765625,295.7599792480469,297.67755126953125,296.5159606933594,289.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762109674075873e-08,0.0010675293160602,-0.0350919961929321,0.0,0.0,0.0,-0.0116352820768952,60.0,13.642066955566406,0.0,-7.770153587216555e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0001001907876343,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0001055057364283,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.792618271196261e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0001055057291523,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0005004736012779,287.6709289550781,294.1499938964844,296.4975891113281,295.754638671875,297.6664123535156,296.51080322265625,289.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.629210472106934,0.0,-7.769829579729048e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.000100180201116,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0001054945896612,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,7.791794632794335e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0001054945823852,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0005004206905141,287.68365478515625,294.1499938964844,296.47637939453125,295.7396545410156,297.64410400390625,296.49658203125,289.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746311644524669e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.0116274543106555,60.0,13.591837882995604,0.0,-7.768186804923971e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.000100180201116,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0001054945896612,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,7.791794632794335e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0001054945823852,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0005004206905141,287.68365478515625,294.1499938964844,296.47637939453125,295.7396545410156,297.64410400390625,296.49658203125,289.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746311644524669e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.0116274543106555,60.0,13.591837882995604,0.0,-7.768186804923971e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,0.0001001588680082,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.00010547212878,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.790135714458302e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0001054721215041,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0005003141704946,287.6963806152344,294.1499938964844,296.45001220703125,295.7186889648437,297.6217346191406,296.47833251953125,289.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.543344497680664,0.0,-7.764879228489009e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,0.0001001588680082,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.00010547212878,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.790135714458302e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0001054721215041,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0005003141704946,287.6963806152344,294.1499938964844,296.45001220703125,295.7186889648437,297.6217346191406,296.47833251953125,289.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.543344497680664,0.0,-7.764879228489009e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0001001478594844,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0001054605381796,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.789280061842874e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0001054605309036,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,0.0005002591642551,287.7090759277344,294.1499938964844,296.41998291015625,295.69158935546875,297.5992431640625,296.4559326171875,289.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.482131958007812,0.0,-7.763173215380449e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0001001478594844,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0001054605381796,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.789280061842874e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,0.0001054605309036,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,0.0005002591642551,287.7090759277344,294.1499938964844,296.41998291015625,295.69158935546875,297.5992431640625,296.4559326171875,289.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.482131958007812,0.0,-7.763173215380449e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0001001653072307,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0001054789026966,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.790636300342157e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0001054788954206,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,0.0005003463011234,287.7217712402344,294.1499938964844,296.38818359375,295.6588439941406,297.5765686035156,296.42974853515625,289.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.40916347503662,0.0,-7.765877541032752e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0001001653072307,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0001054789026966,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.790636300342157e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0001054788954206,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,0.0005003463011234,287.7217712402344,294.1499938964844,296.38818359375,295.6588439941406,297.5765686035156,296.42974853515625,289.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.40916347503662,0.0,-7.765877541032752e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,0.0001001928540063,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.0001055079119396,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.792779069859535e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0001055079119396,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0005004839622415,287.7281188964844,294.1499938964844,296.37164306640625,295.6404724121094,297.56500244140625,296.4146423339844,289.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762078587831184e-08,0.0010675279190763,-0.0350919142365455,0.0,0.0,0.0,-0.011635260656476,60.0,13.366320610046388,0.0,-7.770150034502876e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0001002095377771,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0001055254833772,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,7.794076373102143e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0001055254761013,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0005005672574043,287.7344665527344,294.1499938964844,296.354736328125,295.620849609375,297.5535583496094,296.4007568359375,289.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782862851030586e-08,0.0010677058016881,-0.0351462811231613,0.0,0.0,0.0,-0.0116455657407641,60.0,13.326903343200684,0.0,-7.77273712060378e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0001002838980639,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,0.0001056037872331,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,7.799860759405419e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,0.0001056037872331,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,0.0005009387386962,287.74713134765625,294.1499938964844,296.3197631835937,295.5780334472656,297.5303649902344,296.3694763183594,289.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875518511952125e-08,0.0010684977751225,-0.0353886373341083,0.0,0.0,0.0,-0.0116914976388216,60.0,13.236461639404297,0.0,-7.784277755717994e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
