time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0001002838980639,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,0.0001056037872331,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,7.799860759405419e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,0.0001056037872331,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,0.0005009387386962,287.74713134765625,294.1499938964844,296.3197631835937,295.5780334472656,297.5303649902344,296.3694763183594,289.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875518511952125e-08,0.0010684977751225,-0.0353886373341083,0.0,0.0,0.0,-0.0116914976388216,60.0,13.236461639404297,0.0,-7.784277755717994e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0001003828801913,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0001057080226019,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,7.807559450156987e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0001057080153259,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,0.000501433154568,287.7597961425781,294.1499938964844,296.283447265625,295.5308532714844,297.5068664550781,296.336181640625,289.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998846526419584e-08,0.0010695519158616,-0.0357112102210521,0.0,0.0,0.0,-0.0117526343092322,60.0,13.139084815979004,0.0,-7.799651768891638e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0001003828801913,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0001057080226019,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,7.807559450156987e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0001057080153259,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,0.000501433154568,287.7597961425781,294.1499938964844,296.283447265625,295.5308532714844,297.5068664550781,296.336181640625,289.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998846526419584e-08,0.0010695519158616,-0.0357112102210521,0.0,0.0,0.0,-0.0117526343092322,60.0,13.139084815979004,0.0,-7.799651768891638e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,0.0001005058584269,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0001058375200955,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,7.817123696440831e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,0.0001058375200955,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0005020474782213,287.7724609375,294.1499938964844,296.2459411621094,295.47967529296875,297.4830017089844,296.3008728027344,289.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152070626494153e-08,0.0010708619374781,-0.0361119657754898,0.0,0.0,0.0,-0.0118285929784178,60.0,13.034855842590332,0.0,-7.818773184453678e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,0.0001005058584269,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.0001058375200955,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,7.817123696440831e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,0.0001058375200955,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0005020474782213,287.7724609375,294.1499938964844,296.2459411621094,295.47967529296875,297.4830017089844,296.3008728027344,289.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152070626494153e-08,0.0010708619374781,-0.0361119657754898,0.0,0.0,0.0,-0.0118285929784178,60.0,13.034855842590332,0.0,-7.818773184453678e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,0.0001006028978736,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,0.0001059397036442,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,7.824671047274023e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0001059397036442,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,0.0005025321734137,287.78155517578125,294.1499938964844,296.2182312011719,295.44061279296875,297.4657287597656,296.2748413085937,289.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272974802054252e-08,0.001071895705536,-0.0364281758666038,0.0,0.0,0.0,-0.0118885301053524,60.0,12.957531929016112,0.0,-7.8338786124732e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0001006507518468,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0001059901042026,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,7.82839342718944e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0001059900969266,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,0.0005027712322771,287.7851257324219,294.1499938964844,296.20733642578125,295.4249572753906,297.4588317871094,296.2640380859375,289.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332605324796076e-08,0.0010724056046456,-0.0365841276943683,0.0,0.0,0.0,-0.0119180912151932,60.0,12.924981117248535,0.0,-7.841333626856797e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0001007249884423,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0001060682770912,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,7.834167627152056e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,0.0001060682698152,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,0.0005031420732848,287.7914428710937,294.1499938964844,296.18768310546875,295.3964233398437,297.4467468261719,296.2455139160156,289.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425103778137329e-08,0.0010731973452493,-0.0368260331451892,0.0,0.0,0.0,-0.0119639504700899,60.0,12.86962890625,0.0,-7.852904815308649e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0001008160106721,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,0.0001061641232809,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,7.841246406314895e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0001061641160049,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0005035967333242,287.7977905273437,294.1499938964844,296.16778564453125,295.3671264648437,297.43438720703125,296.2259826660156,289.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.4538509063299898e-08,0.0010741667356342,-0.0371226109564304,0.0,0.0,0.0,-0.012020168825984,60.0,12.810420989990234,0.0,-7.867103590797343e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0001009999541565,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0001063578311004,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,7.855553849367425e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0001063578238245,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0005045155994594,287.8104553222656,294.1499938964844,296.1274719238281,295.3065795898437,297.4095764160156,296.1867370605469,289.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767703504503515e-08,0.0010761255398392,-0.0377219654619693,0.0,0.0,0.0,-0.0121337855234742,60.0,12.691177368164062,0.0,-7.89583793903148e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0001009999541565,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0001063578311004,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,7.855553849367425e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0001063578238245,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0005045155994594,287.8104553222656,294.1499938964844,296.1274719238281,295.3065795898437,297.4095764160156,296.1867370605469,289.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767703504503515e-08,0.0010761255398392,-0.0377219654619693,0.0,0.0,0.0,-0.0121337855234742,60.0,12.691177368164062,0.0,-7.89583793903148e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001011985586956,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0001065669712261,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,7.871000707382336e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001065669639501,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0005055076326243,287.8231201171875,294.1499938964844,296.08648681640625,295.2437438964844,297.3844909667969,296.1465759277344,289.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015157117659328e-08,0.0010782411554828,-0.0383690260350704,0.0,0.0,0.0,-0.0122564574703574,60.0,12.568244934082031,0.0,-7.926920631007307e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001011985586956,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,0.0001065669712261,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,7.871000707382336e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001065669639501,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0005055076326243,287.8231201171875,294.1499938964844,296.08648681640625,295.2437438964844,297.3844909667969,296.1465759277344,289.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015157117659328e-08,0.0010782411554828,-0.0383690260350704,0.0,0.0,0.0,-0.0122564574703574,60.0,12.568244934082031,0.0,-7.926920631007307e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0001014169320114,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0001067969278665,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,7.887984975241125e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0001067969205905,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0005065985023975,287.8358154296875,294.1499938964844,296.0450134277344,295.1790771484375,297.35870361328125,296.1049194335937,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805835481733,1.528725057653446e-08,0.0010805682977661,-0.0390804596245288,0.0,0.0,0.0,-0.0123913483694195,60.0,12.438677787780762,0.0,-7.961168080328208e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0001014169320114,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0001067969278665,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,7.887984975241125e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0001067969205905,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.0005065985023975,287.8358154296875,294.1499938964844,296.0450134277344,295.1790771484375,297.35870361328125,296.1049194335937,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805835481733,1.528725057653446e-08,0.0010805682977661,-0.0390804596245288,0.0,0.0,0.0,-0.0123913483694195,60.0,12.438677787780762,0.0,-7.961168080328208e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001016344031086,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.0001070259313564,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,7.904899393906817e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001070259240805,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,0.0005076847737655,287.8485107421875,294.1499938964844,296.003173828125,295.1129455566406,297.3328552246094,296.063232421875,289.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558208943389218e-08,0.0010828843805938,-0.039788868278265,0.0,0.0,0.0,-0.0125256702303886,60.0,12.308974266052246,0.0,-7.995346607003739e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001016344031086,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.0001070259313564,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,7.904899393906817e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001070259240805,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,0.0005076847737655,287.8485107421875,294.1499938964844,296.003173828125,295.1129455566406,297.3328552246094,296.063232421875,289.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558208943389218e-08,0.0010828843805938,-0.039788868278265,0.0,0.0,0.0,-0.0125256702303886,60.0,12.308974266052246,0.0,-7.995346607003739e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0001017495305859,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0001071471706381,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,7.913853914942592e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0001071471633622,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0005082598654553,287.8548583984375,294.1499938964844,295.9821472167969,295.0794677734375,297.3196716308594,296.0419921875,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701662192668664e-08,0.0010841112816706,-0.0401638932526111,0.0,0.0,0.0,-0.0125967860221862,60.0,12.24176788330078,0.0,-8.013471131107509e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0001018632392515,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0001072669037966,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,7.922697841422632e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0001072668965207,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,0.0005088278558105,287.8612060546875,294.1499938964844,295.96112060546875,295.0457763671875,297.3063659667969,296.0206604003906,289.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333730875187e-08,0.0010853231651708,-0.0405342578887939,0.0,0.0,0.0,-0.012667023576796,60.0,12.173962593078612,0.0,-8.031391018903379e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0001020881172735,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,0.0001075037216651,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.940188515931368e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0001075037143891,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0005099512054584,287.8739318847656,294.1499938964844,295.9189758300781,294.9779968261719,297.2793273925781,295.9779357910156,289.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123541612955705e-08,0.0010877187596634,-0.0412667095661163,0.0,0.0,0.0,-0.0128059294074773,60.0,12.03672695159912,0.0,-8.06689186561016e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0001020881172735,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,0.0001075037216651,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.940188515931368e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0001075037143891,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0005099512054584,287.8739318847656,294.1499938964844,295.9189758300781,294.9779968261719,297.2793273925781,295.9779357910156,289.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123541612955705e-08,0.0010877187596634,-0.0412667095661163,0.0,0.0,0.0,-0.0128059294074773,60.0,12.03672695159912,0.0,-8.06689186561016e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0001023163204081,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,0.0001077440174412,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,7.957937486935407e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0001077440174412,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0005110910860821,287.8866271972656,294.1499938964844,295.8768920898437,294.9100646972656,297.25244140625,295.935302734375,289.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901681380346,1.6407875946811146e-08,0.0010901517234742,-0.0420098938047885,0.0,0.0,0.0,-0.0129468953236937,60.0,11.900250434875488,0.0,-8.102995963099603e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0001023163204081,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,0.0001077440174412,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,7.957937486935407e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0001077440174412,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0005110910860821,287.8866271972656,294.1499938964844,295.8768920898437,294.9100646972656,297.25244140625,295.935302734375,289.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901681380346,1.6407875946811146e-08,0.0010901517234742,-0.0420098938047885,0.0,0.0,0.0,-0.0129468953236937,60.0,11.900250434875488,0.0,-8.102995963099603e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.0001025292222038,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0001079682187992,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,7.974496111273766e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.0001079682115232,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0005121545982547,287.8993530273437,294.1499938964844,295.83502197265625,294.8423156738281,297.2249755859375,295.89263916015625,289.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924349771812,1.667315174813666e-08,0.0010924182133749,-0.042703203856945,0.0,0.0,0.0,-0.0130783952772617,60.0,11.761137962341309,0.0,-8.136753137932828e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.0001025292222038,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0001079682187992,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,7.974496111273766e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.0001079682115232,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,0.0005121545982547,287.8993530273437,294.1499938964844,295.83502197265625,294.8423156738281,297.2249755859375,295.89263916015625,289.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924349771812,1.667315174813666e-08,0.0010924182133749,-0.042703203856945,0.0,0.0,0.0,-0.0130783952772617,60.0,11.761137962341309,0.0,-8.136753137932828e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,0.0001026995305437,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0001081475638784,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.987742719706148e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,0.0001081475566024,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0005130053032189,287.9095153808594,294.1499938964844,295.8017578125,294.78857421875,297.2030334472656,295.8585205078125,289.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942516382783,1.6885358888885094e-08,0.0010942347580567,-0.0432577691972255,0.0,0.0,0.0,-0.0131836049258708,60.0,11.649478912353516,0.0,-8.163807052596894e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,0.0001027319085551,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0001081816590158,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,7.990260928636417e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0001081816517398,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0005131670623086,287.9120483398437,294.1499938964844,295.7934875488281,294.7752380371094,297.1973876953125,295.8502197265625,289.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945965768769,1.6925703505421552e-08,0.0010945795802399,-0.0433631986379623,0.0,0.0,0.0,-0.0132036050781607,60.0,11.621399879455566,0.0,-8.168955645260213e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,0.0001028330225381,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001082881353795,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,7.998125511221588e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,0.0001082881353795,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0005136721301823,287.9184265136719,294.1499938964844,295.7728881835937,294.7420654296875,297.1835327148437,295.8289489746094,289.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956722544506,1.7051691614256015e-08,0.0010956552578136,-0.0436924286186695,0.0,0.0,0.0,-0.013266053982079,60.0,11.551295280456545,0.0,-8.185043753883292e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.000102917663753,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0001083772658603,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,8.00470807007514e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0001083772585843,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,0.0005140949506312,287.9247741699219,294.1499938964844,295.75244140625,294.709228515625,297.1694641113281,295.8080749511719,289.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965733090415,1.7157150367097532e-08,0.0010965561959892,-0.043967992067337,0.0,0.0,0.0,-0.0133183300495147,60.0,11.481009483337402,0.0,-8.198522749580661e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0001030748753692,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,0.0001085428157239,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,8.016936044441536e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0001085428084479,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0005148802301846,287.9374694824219,294.1499938964844,295.7120361328125,294.6446533203125,297.1412353515625,295.76666259765625,289.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098251203075,1.735303811756239e-08,0.001098233857192,-0.0444798283278942,0.0,0.0,0.0,-0.0134154539555311,60.0,11.340713500976562,0.0,-8.223589276212807e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0001030748753692,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,0.0001085428157239,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,8.016936044441536e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0001085428084479,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0005148802301846,287.9374694824219,294.1499938964844,295.7120361328125,294.6446533203125,297.1412353515625,295.76666259765625,289.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098251203075,1.735303811756239e-08,0.001098233857192,-0.0444798283278942,0.0,0.0,0.0,-0.0134154539555311,60.0,11.340713500976562,0.0,-8.223589276212807e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0001032052605296,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,0.00010868012032,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,8.027077274164185e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.00010868012032,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0005155315739102,287.9501647949219,294.1499938964844,295.67242431640625,294.5820007324219,297.1127319335937,295.7260437011719,289.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996415512636,1.7515505490450778e-08,0.00109962397255,-0.044904313981533,0.0,0.0,0.0,-0.0134960003197193,60.0,11.201212882995604,0.0,-8.244407467827841e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0001032052605296,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,0.00010868012032,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,8.027077274164185e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.00010868012032,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0005155315739102,287.9501647949219,294.1499938964844,295.67242431640625,294.5820007324219,297.1127319335937,295.7260437011719,289.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996415512636,1.7515505490450778e-08,0.00109962397255,-0.044904313981533,0.0,0.0,0.0,-0.0134960003197193,60.0,11.201212882995604,0.0,-8.244407467827841e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0001033113512676,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0001087918353732,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,8.035328210098669e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0001087918353732,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,0.0005160614964552,287.9628601074219,294.1499938964844,295.6336975097656,294.52166748046875,297.08404541015625,295.6861877441406,289.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007728753611,1.7647689531941072e-08,0.0011007552966475,-0.0452496595680713,0.0,0.0,0.0,-0.0135615346953272,60.0,11.062454223632812,0.0,-8.261365280759493e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0001033113512676,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0001087918353732,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,8.035328210098669e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,0.0001087918353732,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,0.0005160614964552,287.9628601074219,294.1499938964844,295.6336975097656,294.52166748046875,297.08404541015625,295.6861877441406,289.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007728753611,1.7647689531941072e-08,0.0011007552966475,-0.0452496595680713,0.0,0.0,0.0,-0.0135615346953272,60.0,11.062454223632812,0.0,-8.261365280759493e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,0.000103381484223,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,0.000108865693619,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,8.040783723117784e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,0.000108865686343,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0005164118483662,287.9755249023437,294.1499938964844,295.5960388183594,294.46405029296875,297.0552062988281,295.647216796875,289.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015200288966,1.7735080959369043e-08,0.0011015023337677,-0.0454779714345932,0.0,0.0,0.0,-0.0136048570275306,60.0,10.92530632019043,0.0,-8.272586171642615e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,0.000103381484223,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,0.000108865693619,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,8.040783723117784e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,0.000108865686343,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0005164118483662,287.9755249023437,294.1499938964844,295.5960388183594,294.46405029296875,297.0552062988281,295.647216796875,289.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015200288966,1.7735080959369043e-08,0.0011015023337677,-0.0454779714345932,0.0,0.0,0.0,-0.0136048570275306,60.0,10.92530632019043,0.0,-8.272586171642615e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,0.0001034169254126,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,0.0001089030120056,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,8.043539855862036e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,0.0001089030120056,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,0.000516588857863,287.9818420410156,294.1499938964844,295.5776672363281,294.4364013671875,297.040771484375,295.62774658203125,289.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018987279385,1.7779239414039694e-08,0.0011018809163942,-0.0455933324992656,0.0,0.0,0.0,-0.0136267533525824,60.0,10.856816291809082,0.0,-8.278258434302188e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,0.0001034286469803,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,0.0001089153520297,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,8.044451533351094e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,0.0001089153447537,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0005166474147699,287.9881896972656,294.1499938964844,295.5596008300781,294.4095764160156,297.0263061523437,295.60858154296875,289.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102018286474,1.7793833961832206e-08,0.0011020004749298,-0.0456314645707607,0.0,0.0,0.0,-0.0136339617893099,60.0,10.789138793945312,0.0,-8.280134267124596e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
