time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.0001034186498145,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,0.000108904830995,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,8.043673733482137e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.000108904823719,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,0.0005165974725969,288.0008239746094,294.1499938964844,295.52447509765625,294.358642578125,296.997314453125,295.57147216796875,289.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019136290997,1.778138170038801e-08,0.0011018958175554,-0.0455989316105842,0.0,0.0,0.0,-0.0136277982965111,60.0,10.65574073791504,0.0,-8.278534124883664e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.0001034186498145,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,0.000108904830995,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,8.043673733482137e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.000108904823719,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,0.0005165974725969,288.0008239746094,294.1499938964844,295.52447509765625,294.358642578125,296.997314453125,295.57147216796875,289.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019136290997,1.778138170038801e-08,0.0011018958175554,-0.0455989316105842,0.0,0.0,0.0,-0.0136277982965111,60.0,10.65574073791504,0.0,-8.278534124883664e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,0.0001033318985719,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,0.0001088134740712,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,8.036926737986505e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,0.0001088134667952,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,0.0005161641165614,288.01336669921875,294.1499938964844,295.4908447265625,294.31170654296875,296.9682006835937,295.537109375,289.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009880108758,1.7673283281283148e-08,0.0011009704321622,-0.0453165285289287,0.0,0.0,0.0,-0.0135742034763097,60.0,10.529790878295898,0.0,-8.264650830369646e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,0.0001033318985719,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,0.0001088134740712,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,8.036926737986505e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,0.0001088134667952,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,0.0005161641165614,288.01336669921875,294.1499938964844,295.4908447265625,294.31170654296875,296.9682006835937,295.537109375,289.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009880108758,1.7673283281283148e-08,0.0011009704321622,-0.0453165285289287,0.0,0.0,0.0,-0.0135742034763097,60.0,10.529790878295898,0.0,-8.264650830369646e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0001032269501592,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,0.000108702959551,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,8.028763841139153e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.000108702952275,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,0.0005156398983672,288.0259094238281,294.1499938964844,295.4588623046875,294.26910400390625,296.9391174316406,295.5036926269531,289.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998741490766,1.7542516772550698e-08,0.0010998566867783,-0.0449748858809471,0.0,0.0,0.0,-0.0135093992576003,60.0,10.405716896057127,0.0,-8.247871363664674e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,0.0001032269501592,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,0.000108702959551,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,8.028763841139153e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.000108702952275,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,0.0005156398983672,288.0259094238281,294.1499938964844,295.4588623046875,294.26910400390625,296.9391174316406,295.5036926269531,289.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998741490766,1.7542516772550698e-08,0.0010998566867783,-0.0449748858809471,0.0,0.0,0.0,-0.0135093992576003,60.0,10.405716896057127,0.0,-8.247871363664674e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0001030914427246,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,0.0001085602634702,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,8.018224616535008e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,0.0001085602634702,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0005149630014784,288.03692626953125,294.1499938964844,295.4321594238281,294.235595703125,296.91357421875,295.4755554199219,289.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109843024984,1.7373674054965704e-08,0.001098412903957,-0.0445337444543838,0.0,0.0,0.0,-0.0134256966412067,60.0,10.300264358520508,0.0,-8.226231784647099e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,0.0001030668936436,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0001085344119928,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,8.016315405257046e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0001085344047169,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,0.0005148403579369,288.0384216308594,294.1499938964844,295.4286499023437,294.2313232421875,296.9100952148437,295.4718933105469,289.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981683153659,1.7343083413834393e-08,0.0010981509694829,-0.0444538183510303,0.0,0.0,0.0,-0.0134105300530791,60.0,10.286449432373049,0.0,-8.222313852002119e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,0.0001029819031828,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0001084449177142,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,8.00970519776456e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,0.0001084449104382,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,0.0005144158494658,288.0446472167969,294.1499938964844,295.41424560546875,294.21435546875,296.8955993652344,295.4562072753906,289.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972640011459,1.7237187677210386e-08,0.0010972467716783,-0.044177122414112,0.0,0.0,0.0,-0.0133580397814512,60.0,10.227449417114258,0.0,-8.208759538774758e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,0.0001028691767714,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.0001083262031897,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,8.000936941243708e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,0.0001083261959138,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0005138527485541,288.0508728027344,294.1499938964844,295.4003295898437,294.19873046875,296.881103515625,295.4411315917969,289.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960578219965,1.7096716931064293e-08,0.0010960407089442,-0.0438100807368755,0.0,0.0,0.0,-0.0132883777841925,60.0,10.170432090759276,0.0,-8.190797728957477e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0001025997917167,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0001080425281543,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,7.979985093697906e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0001080425281543,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0005125071038492,288.0632629394531,294.1499938964844,295.3740539550781,294.1717529296875,296.8522644042969,295.412841796875,289.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093189464882,1.6761063648118586e-08,0.0010931727010756,-0.0429329499602317,0.0,0.0,0.0,-0.0131219904869794,60.0,10.06264877319336,0.0,-8.147954844162086e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0001025997917167,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0001080425281543,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,7.979985093697906e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0001080425281543,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0005125071038492,288.0632629394531,294.1499938964844,295.3740539550781,294.1717529296875,296.8522644042969,295.412841796875,289.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093189464882,1.6761063648118586e-08,0.0010931727010756,-0.0429329499602317,0.0,0.0,0.0,-0.0131219904869794,60.0,10.06264877319336,0.0,-8.147954844162086e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001022790966089,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.0001077048218576,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.955042383400723e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001077048218576,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0005109051708132,288.0755920410156,294.1499938964844,295.3500061035156,294.1508178710937,296.8236694335937,295.3868408203125,289.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897730244323,1.636147928252285e-08,0.0010897567262873,-0.041888628154993,0.0,0.0,0.0,-0.0129239037632942,60.0,9.962891578674316,0.0,-8.09709916893553e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001022790966089,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.0001077048218576,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.955042383400723e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001077048218576,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0005109051708132,288.0755920410156,294.1499938964844,295.3500061035156,294.1508178710937,296.8236694335937,295.3868408203125,289.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897730244323,1.636147928252285e-08,0.0010897567262873,-0.041888628154993,0.0,0.0,0.0,-0.0129239037632942,60.0,9.962891578674316,0.0,-8.09709916893553e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,0.0001019228730001,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,0.0001073297025868,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,7.927335536805913e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0001073297025868,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,0.000509125762619,288.0878295898437,294.1499938964844,295.3273010253906,294.1340026855469,296.7952880859375,295.3625793457031,289.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859778849408,1.5917622775418753e-08,0.0010859619360417,-0.0407284460961818,0.0,0.0,0.0,-0.0127038676291704,60.0,9.86925983428955,0.0,-8.040795052011165e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,0.0001019228730001,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,0.0001073297025868,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,7.927335536805913e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0001073297025868,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,0.000509125762619,288.0878295898437,294.1499938964844,295.3273010253906,294.1340026855469,296.7952880859375,295.3625793457031,289.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859778849408,1.5917622775418753e-08,0.0010859619360417,-0.0407284460961818,0.0,0.0,0.0,-0.0127038676291704,60.0,9.86925983428955,0.0,-8.040795052011165e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0001015446687233,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,0.0001069314384949,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,7.897920295363292e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0001069314312189,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,0.0005072365747764,288.1000061035156,294.1499938964844,295.3050537109375,294.119140625,296.76715087890625,295.3395080566406,289.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819480521604,1.5446385503992133e-08,0.0010819325689226,-0.039496511220932,0.0,0.0,0.0,-0.0124702556058764,60.0,9.77985668182373,-0.0,-7.981231675557866e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0001015446687233,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,0.0001069314384949,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,7.897920295363292e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0001069314312189,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,0.0005072365747764,288.1000061035156,294.1499938964844,295.3050537109375,294.119140625,296.76715087890625,295.3395080566406,289.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819480521604,1.5446385503992133e-08,0.0010819325689226,-0.039496511220932,0.0,0.0,0.0,-0.0124702556058764,60.0,9.77985668182373,-0.0,-7.981231675557866e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,0.0001013509900076,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.000106727478851,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,7.882855425123125e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,0.000106727478851,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,0.0005062691052444,288.1060791015625,294.1499938964844,295.2940673828125,294.11236572265625,296.75311279296875,295.3282165527344,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798821458593,1.5205056769218572e-08,0.0010798668954521,-0.0388655513525009,0.0,0.0,0.0,-0.012350607663393,60.0,9.73574924468994,-0.0,-7.950814762125449e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,0.0001011489439406,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,0.0001065147152985,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,7.867140811868012e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,0.0001065147080225,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,0.0005052598426118,288.11212158203125,294.1499938964844,295.2832336425781,294.1060485839844,296.7391662597656,295.3172912597656,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777291608974,1.495330614886825e-08,0.0010777141433209,-0.0382072962820529,0.0,0.0,0.0,-0.012225804850459,60.0,9.693263053894045,-0.0,-7.91914587239262e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,0.0001007412865874,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,0.0001060854337993,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,7.835434371372685e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,0.0001060854337993,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0005032235058024,288.1241760253906,294.1499938964844,295.2618408203125,294.0946655273437,296.7113647460937,295.2956848144531,289.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733872186392,1.4445380003280661e-08,0.0010733727831393,-0.0368790589272975,0.0,0.0,0.0,-0.0119740134105086,60.0,9.609158515930176,-0.0,-7.855442163418047e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,0.0001007412865874,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,0.0001060854337993,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,7.835434371372685e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,0.0001060854337993,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0005032235058024,288.1241760253906,294.1499938964844,295.2618408203125,294.0946655273437,296.7113647460937,295.2956848144531,289.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733872186392,1.4445380003280661e-08,0.0010733727831393,-0.0368790589272975,0.0,0.0,0.0,-0.0119740134105086,60.0,9.609158515930176,-0.0,-7.855442163418047e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,0.0001003169963951,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,0.0001056386317941,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,7.802434265613556e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,0.0001056386317941,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0005011041066609,288.1360778808594,294.1499938964844,295.2408752441406,294.0848693847656,296.6839904785156,295.275146484375,289.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688661132007,1.3916719332485172e-08,0.0010688521433621,-0.0354963988065719,0.0,0.0,0.0,-0.0117119327187538,60.0,9.530566215515137,-0.0,-7.789412137526598e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,0.0001003169963951,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,0.0001056386317941,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,7.802434265613556e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,0.0001056386317941,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0005011041066609,288.1360778808594,294.1499938964844,295.2408752441406,294.0848693847656,296.6839904785156,295.275146484375,289.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688661132007,1.3916719332485172e-08,0.0010688521433621,-0.0354963988065719,0.0,0.0,0.0,-0.0117119327187538,60.0,9.530566215515137,-0.0,-7.789412137526598e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,9.989413229050116e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.0001051933431881,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.0,7.769544754410163e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.0001051933359121,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,0.000498991808854,288.1479797363281,294.1499938964844,295.2203674316406,294.0765075683594,296.6567077636719,295.2548522949219,289.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643604910001,1.338984745302696e-08,0.0010643471032381,-0.0341182202100753,0.0,0.0,0.0,-0.0114507414400577,60.0,9.452665328979492,-0.0,-7.723881623178387e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88330078125,0.0,0.0,9.989413229050116e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.0001051933431881,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.0,7.769544754410163e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.0001051933359121,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,0.000498991808854,288.1479797363281,294.1499938964844,295.2203674316406,294.0765075683594,296.6567077636719,295.2548522949219,289.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643604910001,1.338984745302696e-08,0.0010643471032381,-0.0341182202100753,0.0,0.0,0.0,-0.0114507414400577,60.0,9.452665328979492,-0.0,-7.723881623178387e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.948368096956985e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,0.000104761114926,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,7.73762003518641e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,0.0001047611076501,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,0.000496941502206,288.1592712402344,294.1499938964844,295.2010498046875,294.0697631835937,296.6309509277344,295.2362670898437,289.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599872330203,1.2878436095320469e-08,0.0010599743109196,-0.0327802933752536,0.0,0.0,0.0,-0.0111972130835056,60.0,9.38321018218994,-0.0,-7.66053886991358e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.94665824691765e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949584960937,0.0,0.0,0.0001047431069309,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,7.736290717730299e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,0.0001047431069309,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8950500488281,0.0,0.0,0.0004968561115674,288.15972900390625,294.1499938964844,295.20025634765625,294.06951904296875,296.6298828125,295.2355041503906,289.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598050430417,1.285713402410238e-08,0.0010597922373563,-0.0327245630323886,0.0,0.0,0.0,-0.011186652816832,60.0,9.380315780639648,-0.0,-7.657905598534853e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.92544082691893e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,0.0001045196768245,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,7.719788118265569e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,0.0001045196768245,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,0.0004957962664775,288.16558837890625,294.1499938964844,295.1903686523437,294.0664978027344,296.6165466308594,295.2260131835937,289.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575444903224,1.2592776599262834e-08,0.0010575319174677,-0.0320328958332538,0.0,0.0,0.0,-0.0110556008294224,60.0,9.34531307220459,-0.0,-7.625270370681393e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.904199396260084e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,0.0001042959920596,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,7.703267328906804e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,0.0001042959920596,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,0.0004947351990267,288.1714172363281,294.1499938964844,295.1805725097656,294.0637512207031,296.6032409667969,295.2165222167969,289.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552816092967,1.232811630558217e-08,0.0010552692692726,-0.0313403904438018,0.0,0.0,0.0,-0.0109243998304009,60.0,9.310200691223145,-0.0,-7.59266711725104e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,9.862134902505204e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.000103853039036,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,7.670550257898867e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.000103853039036,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,0.0004926340188831,288.1830749511719,294.1499938964844,295.16131591796875,294.0591125488281,296.5767517089844,295.1978759765625,289.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507991537451,1.1804019983685521e-08,0.0010507873957976,-0.0299689173698425,0.0,0.0,0.0,-0.0106645803898572,60.0,9.241937637329102,-0.0,-7.52831113004504e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,9.862134902505204e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.000103853039036,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,7.670550257898867e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.000103853039036,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,0.0004926340188831,288.1830749511719,294.1499938964844,295.16131591796875,294.0591125488281,296.5767517089844,295.1978759765625,289.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507991537451,1.1804019983685521e-08,0.0010507873957976,-0.0299689173698425,0.0,0.0,0.0,-0.0106645803898572,60.0,9.241937637329102,-0.0,-7.52831113004504e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.821147250477225e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,0.0001034214219544,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297790527344,0.0,0.0,7.638671377208084e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,0.0001034214146784,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0004905865644104,288.1946105957031,294.1499938964844,295.1424865722656,294.0555114746094,296.55059814453125,295.1798400878906,289.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464320657774,1.1293337820461602e-08,0.0010464207734912,-0.028632391244173,0.0,0.0,0.0,-0.0104114143177866,60.0,9.177743911743164,-0.0,-7.465865081712766e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.821147250477225e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,0.0001034214219544,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297790527344,0.0,0.0,7.638671377208084e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,0.0001034214146784,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0004905865644104,288.1946105957031,294.1499938964844,295.1424865722656,294.0555114746094,296.55059814453125,295.1798400878906,289.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464320657774,1.1293337820461602e-08,0.0010464207734912,-0.028632391244173,0.0,0.0,0.0,-0.0104114143177866,60.0,9.177743911743164,-0.0,-7.465865081712766e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413757324219,0.0,0.0,9.780564141692594e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,0.0001029940613079,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,7.607106090290472e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413757324219,0.0,0.0,0.000102994054032,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,0.0004885593662038,288.2061462402344,294.1499938964844,295.1240539550781,294.05279541015625,296.5245056152344,295.1620178222656,289.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421073529869,1.0787694293412642e-08,0.001042096526362,-0.0273088999092578,0.0,0.0,0.0,-0.0101607432588934,60.0,9.11458969116211,-0.0,-7.404290869317266e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413757324219,0.0,0.0,9.780564141692594e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,0.0001029940613079,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,7.607106090290472e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413757324219,0.0,0.0,0.000102994054032,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,0.0004885593662038,288.2061462402344,294.1499938964844,295.1240539550781,294.05279541015625,296.5245056152344,295.1620178222656,289.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421073529869,1.0787694293412642e-08,0.001042096526362,-0.0273088999092578,0.0,0.0,0.0,-0.0101607432588934,60.0,9.11458969116211,-0.0,-7.404290869317266e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.742345719132572e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,0.0001025915989885,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,7.577380893053487e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,0.0001025915917125,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0004866502713412,288.217529296875,294.1499938964844,295.1060485839844,294.05084228515625,296.4989013671875,295.1450500488281,289.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380351450294,1.0311516973615651e-08,0.0010380247840657,-0.0260624065995216,0.0,0.0,0.0,-0.0099246818572282,60.0,9.057268142700195,-0.0,-7.346537955754685e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.742345719132572e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,0.0001025915989885,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,7.577380893053487e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,0.0001025915917125,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,0.0004866502713412,288.217529296875,294.1499938964844,295.1060485839844,294.05084228515625,296.4989013671875,295.1450500488281,289.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380351450294,1.0311516973615651e-08,0.0010380247840657,-0.0260624065995216,0.0,0.0,0.0,-0.0099246818572282,60.0,9.057268142700195,-0.0,-7.346537955754685e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.722899267217144e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,0.0001023868244374,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,7.562256359960884e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,0.0001023868171614,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0004856789018958,288.2232360839844,294.1499938964844,295.0971984863281,294.0501403808594,296.486083984375,295.13653564453125,289.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035964814946,1.0069235223397754e-08,0.001035954686813,-0.0254281368106603,0.0,0.0,0.0,-0.009804580360651,60.0,9.028209686279297,-0.0,-7.317239436588352e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
