time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9641418457031,0.0,0.0,9.70453256741166e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0001021934076561,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,7.547970744781196e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9641418457031,0.0,0.0,0.0001021934076561,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,0.0004847614327445,288.2289123535156,294.1499938964844,295.0884704589844,294.0495910644531,296.4733581542969,295.1282958984375,289.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340072913095,9.840396941740437e-09,0.0010339975124225,-0.0248290318995714,0.0,0.0,0.0,-0.0096911331638693,60.0,9.000938415527344,-0.0,-7.289619929906621e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,9.668707934906706e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97540283203125,0.0,0.0,0.0001018161565298,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97540283203125,0.0,0.0,7.520106737501919e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,0.0001018161565298,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004829718964174,288.2402038574219,294.1499938964844,295.0712890625,294.04888916015625,296.4481201171875,295.11199951171875,289.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301891015842,9.394049982347497e-09,0.0010301796719431,-0.0236604120582342,0.0,0.0,0.0,-0.009469854645431,60.0,8.94777774810791,-0.0,-7.235900056912214e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,9.668707934906706e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97540283203125,0.0,0.0,0.0001018161565298,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97540283203125,0.0,0.0,7.520106737501919e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,0.0001018161565298,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004829718964174,288.2402038574219,294.1499938964844,295.0712890625,294.04888916015625,296.4481201171875,295.11199951171875,289.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301891015842,9.394049982347497e-09,0.0010301796719431,-0.0236604120582342,0.0,0.0,0.0,-0.009469854645431,60.0,8.94777774810791,-0.0,-7.235900056912214e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.635279275244102e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0001014641384244,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.494106830563396e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0001014641384244,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,0.0004813020932488,288.2514038085937,294.1499938964844,295.05450439453125,294.0486755371094,296.4232177734375,295.0962829589844,289.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266272583976,8.977562693246455e-09,0.0010266182944178,-0.0225698836147785,0.0,0.0,0.0,-0.0092633832246065,60.0,8.898346900939941,-0.0,-7.185952455301958e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.635279275244102e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0001014641384244,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.494106830563396e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0001014641384244,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,0.0004813020932488,288.2514038085937,294.1499938964844,295.05450439453125,294.0486755371094,296.4232177734375,295.0962829589844,289.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266272583976,8.977562693246455e-09,0.0010266182944178,-0.0225698836147785,0.0,0.0,0.0,-0.0092633832246065,60.0,8.898346900939941,-0.0,-7.185952455301958e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.604616207070649e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,0.0001011412459774,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,7.470258424291387e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0001011412387015,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,0.0004797704168595,288.2624816894531,294.1499938964844,295.0381164550781,294.0487670898437,296.3987731933594,295.0812683105469,289.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233605280518,8.595530509580842e-09,0.001023351913318,-0.0215695016086101,0.0,0.0,0.0,-0.0090739959850907,60.0,8.853178977966309,-0.0,-7.1402887158456e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.604616207070649e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,0.0001011412459774,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,7.470258424291387e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,0.0001011412387015,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,0.0004797704168595,288.2624816894531,294.1499938964844,295.0381164550781,294.0487670898437,296.3987731933594,295.0812683105469,289.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233605280518,8.595530509580842e-09,0.001023351913318,-0.0215695016086101,0.0,0.0,0.0,-0.0090739959850907,60.0,8.853178977966309,-0.0,-7.1402887158456e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.57438096520491e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,0.0001008228500722,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,7.446741801686585e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,0.0001008228500722,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,0.0004782601026818,288.27349853515625,294.1499938964844,295.02215576171875,294.04913330078125,296.3744812011719,295.06640625,289.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201397817581,8.218829172790265e-09,0.0010201315162703,-0.020583014935255,0.0,0.0,0.0,-0.0088872527703642,60.0,8.809633255004883,-0.0,-7.09540444177037e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.57438096520491e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,0.0001008228500722,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,7.446741801686585e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,0.0001008228500722,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,0.0004782601026818,288.27349853515625,294.1499938964844,295.02215576171875,294.04913330078125,296.3744812011719,295.06640625,289.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201397817581,8.218829172790265e-09,0.0010201315162703,-0.020583014935255,0.0,0.0,0.0,-0.0088872527703642,60.0,8.809633255004883,-0.0,-7.09540444177037e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.558777674101292e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,0.0001006585371214,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,7.434605504386127e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0001006585371214,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,0.0004774806729983,288.2790222167969,294.1499938964844,295.0143127441406,294.0493469238281,296.3623352050781,295.0589904785156,289.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184771381318,8.024424680286302e-09,0.0010184692218899,-0.0200738944113254,0.0,0.0,0.0,-0.0087908776476979,60.0,8.787415504455566,-0.0,-7.07229617091798e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.544634667690843e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.000100509605545,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,7.423604984069243e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,0.0001005095982691,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,0.000476774177514,288.2845764160156,294.1499938964844,295.006591796875,294.0495910644531,296.3501281738281,295.0515441894531,289.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169701417908,7.848214522709895e-09,0.0010169623419642,-0.0196124110370874,0.0,0.0,0.0,-0.0087035223841667,60.0,8.76512336730957,-0.0,-7.051382766576354e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.519136074231938e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,0.0001002410936052,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,7.403773633996025e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.0001002410936052,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,0.0004755005065817,288.2955627441406,294.1499938964844,294.9914245605469,294.05010986328125,296.325927734375,295.0370788574219,289.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530534418265233e-09,0.0010142446262761,-0.0187803972512483,0.0,0.0,0.0,-0.0085460282862186,60.0,8.723923683166504,-0.0,-7.01375881817512e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.519136074231938e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,0.0001002410936052,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,7.403773633996025e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.0001002410936052,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,0.0004755005065817,288.2955627441406,294.1499938964844,294.9914245605469,294.05010986328125,296.325927734375,295.0370788574219,289.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530534418265233e-09,0.0010142446262761,-0.0187803972512483,0.0,0.0,0.0,-0.0085460282862186,60.0,8.723923683166504,-0.0,-7.01375881817512e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,9.496475831838325e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,0.0001000024712993,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,7.386149081867188e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,0.0001000024712993,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.0004743685713037,288.3065185546875,294.1499938964844,294.97662353515625,294.0505065917969,296.3020324707031,295.0230712890625,289.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011837972328,7.248213584887253e-09,0.0010118307545781,-0.0180409550666809,0.0,0.0,0.0,-0.0084060709923505,60.0,8.68607234954834,-0.0,-6.980405942158542e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,9.496475831838325e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,0.0001000024712993,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,7.386149081867188e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,0.0001000024712993,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,0.0004743685713037,288.3065185546875,294.1499938964844,294.97662353515625,294.0505065917969,296.3020324707031,295.0230712890625,289.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011837972328,7.248213584887253e-09,0.0010118307545781,-0.0180409550666809,0.0,0.0,0.0,-0.0084060709923505,60.0,8.68607234954834,-0.0,-6.980405942158542e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,9.477099956711754e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,9.97984316200018e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,7.37107839086093e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,9.97984316200018e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,0.0004734007234219,288.3173828125,294.1499938964844,294.9622497558594,294.0507202148437,296.27850341796875,295.009521484375,289.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097729973495,7.006810243126438e-09,0.0010097658960148,-0.0174086596816778,0.0,0.0,0.0,-0.0082863941788673,60.0,8.650874137878418,-0.0,-6.951950837219556e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,9.477099956711754e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,9.97984316200018e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,7.37107839086093e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,9.97984316200018e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,0.0004734007234219,288.3173828125,294.1499938964844,294.9622497558594,294.0507202148437,296.27850341796875,295.009521484375,289.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097729973495,7.006810243126438e-09,0.0010097658960148,-0.0174086596816778,0.0,0.0,0.0,-0.0082863941788673,60.0,8.650874137878418,-0.0,-6.951950837219556e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.459965804126114e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.961800242308529e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,7.357751746894792e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.961799514712766e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,0.000472544808872,288.32818603515625,294.1499938964844,294.9482421875,294.0506286621094,296.2553405761719,294.99639892578125,289.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079478379338,6.793337004040723e-09,0.0010079410858452,-0.0168495010584592,0.0,0.0,0.0,-0.0081805689260363,60.0,8.61832046508789,-0.0,-6.92683599368138e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.459965804126114e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.961800242308529e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,7.357751746894792e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.961799514712766e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,0.000472544808872,288.32818603515625,294.1499938964844,294.9482421875,294.0506286621094,296.2553405761719,294.99639892578125,289.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079478379338,6.793337004040723e-09,0.0010079410858452,-0.0168495010584592,0.0,0.0,0.0,-0.0081805689260363,60.0,8.61832046508789,-0.0,-6.92683599368138e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.449943172512576e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,9.951245738193391e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,7.349956285906956e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693054199219,0.0,0.0,9.951245738193391e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,0.0004720441647805,288.3335876464844,294.1499938964844,294.94140625,294.0504150390625,296.24371337890625,294.98980712890625,289.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068808915093,6.6684688881935025e-09,0.0010068741394206,-0.0165224224328994,0.0,0.0,0.0,-0.0081186704337596,60.0,8.601818084716797,-0.0,-6.912166128358876e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,9.441647125640884e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,9.942510223481804e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,7.343503966694698e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,9.942509495886044e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747985839844,0.0,0.0,0.0004716297844424,288.3389892578125,294.1499938964844,294.93463134765625,294.05010986328125,296.2320556640625,294.98321533203125,289.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059962514787,6.565113785939047e-09,0.0010059897322207,-0.0162516925483942,0.0,0.0,0.0,-0.0080674299970269,60.0,8.585044860839844,-0.0,-6.90003574277398e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,9.428186604054643e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,9.928335202857852e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855712890625,0.0,0.0,7.33303531887941e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,9.928335202857852e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,0.0004709573986474,288.3497619628906,294.1499938964844,294.9214172363281,294.0491027832031,296.2089538574219,294.97027587890625,289.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.397411933534158e-09,0.0010045546805486,-0.0158124044537544,0.0,0.0,0.0,-0.0079842880368232,60.0,8.553533554077148,-0.0,-6.880375735818235e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,9.428186604054643e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,9.928335202857852e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855712890625,0.0,0.0,7.33303531887941e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08563232421875,0.0,0.0,9.928335202857852e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,0.0004709573986474,288.3497619628906,294.1499938964844,294.9214172363281,294.0491027832031,296.2089538574219,294.97027587890625,289.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045610833913,6.397411933534158e-09,0.0010045546805486,-0.0158124044537544,0.0,0.0,0.0,-0.0079842880368232,60.0,8.553533554077148,-0.0,-6.880375735818235e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.417510591447352e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,9.917092393152416e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,7.324731268454343e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.917092393152416e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09649658203125,0.0,0.0,0.0004704240709543,288.3604736328125,294.1499938964844,294.9085693359375,294.0474548339844,296.18609619140625,294.9576416015625,289.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034238221123,6.2643956688646085e-09,0.001003417535685,-0.0154639650136232,0.0,0.0,0.0,-0.0079183466732501,60.0,8.523855209350586,-0.0,-6.864802060135844e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.417510591447352e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,9.917092393152416e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,7.324731268454343e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.917092393152416e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09649658203125,0.0,0.0,0.0004704240709543,288.3604736328125,294.1499938964844,294.9085693359375,294.0474548339844,296.18609619140625,294.9576416015625,289.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034238221123,6.2643956688646085e-09,0.001003417535685,-0.0154639650136232,0.0,0.0,0.0,-0.0079183466732501,60.0,8.523855209350586,-0.0,-6.864802060135844e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,9.409928316017611e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,9.909108484862372e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,7.318834104808047e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,9.909107757266612e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072692871094,0.0,0.0,0.0004700453428085,288.37115478515625,294.1499938964844,294.8961181640625,294.0450744628906,296.1635131835937,294.9453125,289.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026154341176,6.1699338971266116e-09,0.0010026092641055,-0.0152165172621607,0.0,0.0,0.0,-0.0078715160489082,60.0,8.495460510253906,-0.0,-6.853753120594774e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,9.409928316017611e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,9.909108484862372e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,7.318834104808047e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,9.909107757266612e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072692871094,0.0,0.0,0.0004700453428085,288.37115478515625,294.1499938964844,294.8961181640625,294.0450744628906,296.1635131835937,294.9453125,289.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026154341176,6.1699338971266116e-09,0.0010026092641055,-0.0152165172621607,0.0,0.0,0.0,-0.0078715160489082,60.0,8.495460510253906,-0.0,-6.853753120594774e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,9.405134187545627e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.90405969787389e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,7.315104448935017e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,9.904058970278128e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.0004698058473877,288.3817749023437,294.1499938964844,294.884033203125,294.0418395996094,296.1413269042969,294.9332275390625,289.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021049529314,6.110203454312568e-09,0.0010020988993346,-0.0150600485503673,0.0,0.0,0.0,-0.0078419065102934,60.0,8.4683256149292,-0.0,-6.84677061713046e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,9.405134187545627e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.90405969787389e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,7.315104448935017e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,9.904058970278128e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.0004698058473877,288.3817749023437,294.1499938964844,294.884033203125,294.0418395996094,296.1413269042969,294.9332275390625,289.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021049529314,6.110203454312568e-09,0.0010020988993346,-0.0150600485503673,0.0,0.0,0.0,-0.0078419065102934,60.0,8.4683256149292,-0.0,-6.84677061713046e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,9.401250281371176e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,9.899969882098958e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,7.31208419892937e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,9.899969882098958e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,0.0004696118703577,288.3871154785156,294.1499938964844,294.87811279296875,294.0398864746094,296.1302185058594,294.9271850585937,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016922606155,6.061824819880712e-09,0.0010016862070187,-0.0149333151057362,0.0,0.0,0.0,-0.0078179286792874,60.0,8.454768180847168,-0.0,-6.841118249667488e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,9.399141708854586e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.89774998743087e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,7.310444198083133e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,9.897749259835108e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,0.0004695065435953,288.3924255371094,294.1499938964844,294.872314453125,294.0376892089844,296.1190490722656,294.921142578125,289.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014672297984,6.035553834493612e-09,0.0010014611762017,-0.0148644959554076,0.0,0.0,0.0,-0.0078049022704362,60.0,8.441060066223145,-0.0,-6.838050126134476e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.39783058129251e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,9.8963690106757e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,7.309424836421385e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.8963690106757e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,0.0004694410599768,288.40301513671875,294.1499938964844,294.8609619140625,294.032470703125,296.0969543457031,294.9091796875,289.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019219345176907e-09,0.0010013203136622,-0.0148217072710394,0.0,0.0,0.0,-0.0077967992983758,60.0,8.414226531982422,-0.0,-6.83614231888896e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.39783058129251e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,9.8963690106757e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,7.309424836421385e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.8963690106757e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,0.0004694410599768,288.40301513671875,294.1499938964844,294.8609619140625,294.032470703125,296.0969543457031,294.9091796875,289.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019219345176907e-09,0.0010013203136622,-0.0148217072710394,0.0,0.0,0.0,-0.0077967992983758,60.0,8.414226531982422,-0.0,-6.83614231888896e-08,0.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.150146484375,0.0,0.050000000745058,9.399547707289456e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.050000000745058,9.898177086142824e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.050000000745058,7.310759974643588e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.150146484375,0.0,0.050000000745058,9.898177086142824e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.050000000745058,0.0004695268289651,288.4136047363281,284.95001220703125,294.8500061035156,294.0260925292969,296.0750732421875,294.8974304199219,289.6122131347656,1.0,0.099166102707386,0.0,0.0,1.0,1.0,-0.0010015096049755,6.040616007396693e-09,0.0010015035513788,-0.0148777579888701,0.0,0.0,0.0,-0.0078074079938232,60.0,8.387909889221191,-0.0,-6.83864129769063e-08,1.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.150146484375,0.0,0.050000000745058,9.399547707289456e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.050000000745058,9.898177086142824e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.050000000745058,7.310759974643588e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.150146484375,0.0,0.050000000745058,9.898177086142824e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.050000000745058,0.0004695268289651,288.4136047363281,284.95001220703125,294.8500061035156,294.0260925292969,296.0750732421875,294.8974304199219,289.6122131347656,1.0,0.099166102707386,0.0,0.0,1.0,1.0,-0.0010015096049755,6.040616007396693e-09,0.0010015035513788,-0.0148777579888701,0.0,0.0,0.0,-0.0078074079938232,60.0,8.387909889221191,-0.0,-6.83864129769063e-08,1.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.6350955963134766,0.050000000745058,0.0406907796859741,298.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.6350955963134766,0.050000000745058,0.0428493544459342,298.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.6350955963134766,0.050000000745058,0.0316483862698078,298.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.6350955963134766,0.050000000745058,0.042849350720644,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.6350955963134766,0.050000000745058,0.2032588720321655,289.3370666503906,284.95001220703125,294.8446960449219,294.0226745605469,297.36260986328125,297.7980651855469,289.793701171875,1.0,0.1095138266682624,0.1856948584318161,0.1856948584318161,1.0,1.0,-0.4335024058818817,0.0168953370302915,0.4166070520877838,-0.1004312336444854,0.0,0.0,0.0,10.1808500289917,60.0,1083.8056640625,0.0,12.188647270202637,1.0,281.068603515625,283.8920288085937,300.9437866210937,303.1291198730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.048233322147887e-20,-5.2411666107394346e-21,-5.2411666107394346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1927490234375,0.6332827806472778,0.050000000745058,0.0452429987490177,298.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1927490234375,0.6332827806472778,0.050000000745058,0.047643058001995,298.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1927490234375,0.6332827806472778,0.050000000745058,0.0351889990270137,298.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1927490234375,0.6332827806472778,0.050000000745058,0.047643058001995,298.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1927490234375,0.6332827806472778,0.050000000745058,0.2259981483221054,290.3004455566406,284.95001220703125,294.83953857421875,294.01934814453125,297.52996826171875,298.49151611328125,290.8586120605469,1.0,0.1209331452846527,0.3713897168636322,0.3713897168636322,1.0,1.0,-0.4820716083049774,0.0759724751114845,0.4060991108417511,-0.0535349920392036,1.0,1.0,0.0,12.472514152526855,60.0,7455.10693359375,0.0,16.636280059814453,1.0,281.1392517089844,288.1390991210937,300.97088623046875,302.8433837890625,293.1499938964844,293.1499938964844,283.1499938964844,2564.972412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1131975054740905,1.0,0.0,0.0,0.5687498450279236,0.5687652826309204,2.390755184933369e-07,3.309936046600342,3.3099234104156494,1.2714729564322624e-05,0.0,0.0,-0.0,4983.2060546875,0.0,12.493709564208984,1368.2686767578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.0456748902797699,298.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.0480978563427925,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.0355249159038066,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.0480978563427925,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.2281555235385894,287.1634216308594,284.95001220703125,294.82977294921875,294.0130920410156,297.01776123046875,298.4560241699219,286.3276062011719,1.0,0.1404619812965393,0.7427794337272644,0.7427794337272644,1.0,1.0,-0.4866757988929748,0.1984355747699737,0.2882401943206787,0.0673569366335868,1.0,1.0,0.0,20.03226661682129,60.0,15080.5,0.0,23.13849830627441,1.0,282.31494140625,286.0318603515625,299.034912109375,300.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,2705.16162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133350133895874,1.0,0.0,0.0,1.0955190658569336,1.0955212116241455,8.032804288404807e-08,4.265660762786865,4.265650749206543,9.788178431335837e-06,0.0,0.0,-0.0,5556.08740234375,0.0,40.26360702514648,1895.4012451171875,0.0,1005.5560302734376,0.2804131507873535,1.0,0.0,3.0,1.0,0.0
