time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.0456748902797699,298.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.0480978563427925,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.0355249159038066,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.0480978563427925,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36529541015625,0.571993887424469,0.050000000745058,0.2281555235385894,287.1634216308594,284.95001220703125,294.82977294921875,294.0130920410156,297.01776123046875,298.4560241699219,286.3276062011719,1.0,0.1404619812965393,0.7427794337272644,0.7427794337272644,1.0,1.0,-0.4866757988929748,0.1984355747699737,0.2882401943206787,0.0673569366335868,1.0,1.0,0.0,20.03226661682129,60.0,15080.5,0.0,23.13849830627441,1.0,282.31494140625,286.0318603515625,299.034912109375,300.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,2705.16162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133350133895874,1.0,0.0,0.0,1.0955190658569336,1.0955212116241455,8.032804288404807e-08,4.265660762786865,4.265650749206543,9.788178431335837e-06,0.0,0.0,-0.0,5556.08740234375,0.0,40.26360702514648,1895.4012451171875,0.0,1005.5560302734376,0.2804131507873535,1.0,0.0,3.0,1.0,0.0
17733900,298.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.5500481724739075,0.050000000745058,0.04581218957901,298.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.5500481724739075,0.050000000745058,0.0482424385845661,298.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.5500481724739075,0.050000000745058,0.0356317013502121,298.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.5500481724739075,0.050000000745058,0.0482424385845661,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.5500481724739075,0.050000000745058,0.2288413643836975,285.8828430175781,284.95001220703125,294.8251647949219,294.0101318359375,296.8971862792969,298.4149169921875,285.5147399902344,1.0,0.1488779336214065,0.9284743070602416,0.9284743070602416,1.0,1.0,-0.4881387054920196,0.2073487043380737,0.2807900011539459,0.0759571269154548,1.0,1.0,0.0,23.70230484008789,60.0,14123.0126953125,0.0,26.29202461242676,1.0,282.69927978515625,285.2733459472656,297.8294982910156,299.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,4153.6376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307764053344727,1.0,0.0,0.0,1.3574950695037842,1.357498288154602,1.2297225282509316e-07,4.26591682434082,4.265907287597656,9.785991096578073e-06,0.0,0.0,-0.0,5009.7490234375,0.0,76.57418060302734,1895.4361572265625,0.0,1113.19970703125,0.341573566198349,1.0,0.0,3.0,1.0,0.0
17733960,298.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5331388115882874,0.050000000745058,0.0459432415664196,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5331388115882874,0.050000000745058,0.0483804456889629,298.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5331388115882874,0.050000000745058,0.0357336327433586,298.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5331388115882874,0.050000000745058,0.0483804456889629,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.5331388115882874,0.050000000745058,0.2294960021972656,285.3601379394531,284.95001220703125,294.8207092285156,294.0072937011719,296.8319091796875,298.3747253417969,285.2344665527344,1.0,0.1564528197050094,0.9427794218063354,0.9427794218063354,0.800000011920929,1.0,-0.4895355105400085,0.2141908109188079,0.2753446996212005,0.0825287923216819,1.0,1.0,0.0,27.2086181640625,60.0,13683.3095703125,0.0,29.32533264160156,1.0,282.9342346191406,285.0170288085937,297.1114501953125,298.4632263183594,293.1499938964844,293.1499938964844,283.1499938964844,5655.1162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018948554992676,1.0,0.0,0.0,1.5839619636535645,1.5839662551879885,1.674106613336335e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.40283203125,0.0,121.64640045166016,1895.4371337890625,0.0,939.4027099609376,0.3994478583335876,1.0,0.0,3.0,1.0,0.0
17734020,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.0461809001863002,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.0486307106912136,298.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.0359184779226779,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.0486307106912136,298.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.2306831628084182,285.0765991210937,284.95001220703125,294.81231689453125,294.0019836425781,296.003173828125,298.3048095703125,285.0281982421875,1.0,0.169325053691864,0.9713897109031676,0.9713897109031676,0.4000000059604645,1.0,-0.4920654892921448,0.3530158102512359,0.1390496492385864,0.2203294485807418,0.9813570380210876,0.9813570380210876,0.0,33.58467102050781,60.0,13506.783203125,0.0,34.90478515625,1.0,283.11492919921875,284.7555236816406,296.6268920898437,297.7334899902344,293.1499938964844,293.1499938964844,283.1499938964844,9124.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120552778244019,1.0,0.0,0.0,1.99213707447052,1.992143988609314,2.648084489464964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.7138671875,0.0,242.734603881836,1895.4371337890625,0.0,545.31982421875,0.4989208281040191,1.0,0.0,3.0,1.0,0.0
17734080,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.0461809001863002,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.0486307106912136,298.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.0359184779226779,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.0486307106912136,298.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.510214626789093,0.050000000745058,0.2306831628084182,285.0765991210937,284.95001220703125,294.81231689453125,294.0019836425781,296.003173828125,298.3048095703125,285.0281982421875,1.0,0.169325053691864,0.9713897109031676,0.9713897109031676,0.4000000059604645,1.0,-0.4920654892921448,0.3530158102512359,0.1390496492385864,0.2203294485807418,0.9813570380210876,0.9813570380210876,0.0,33.58467102050781,60.0,13506.783203125,0.0,34.90478515625,1.0,283.11492919921875,284.7555236816406,296.6268920898437,297.7334899902344,293.1499938964844,293.1499938964844,283.1499938964844,9124.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120552778244019,1.0,0.0,0.0,1.99213707447052,1.992143988609314,2.648084489464964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.7138671875,0.0,242.734603881836,1895.4371337890625,0.0,545.31982421875,0.4989208281040191,1.0,0.0,3.0,1.0,0.0
17734140,298.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.500505268573761,0.050000000745058,0.0463140197098255,298.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.500505268573761,0.050000000745058,0.0487708933651447,298.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.500505268573761,0.050000000745058,0.0360220149159431,298.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.500505268573761,0.050000000745058,0.0487708933651447,297.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.500505268573761,0.050000000745058,0.2313481271266937,284.9351501464844,284.95001220703125,294.80731201171875,293.99884033203125,295.057373046875,298.2671203613281,284.8741455078125,1.0,0.1761171966791153,0.9896386861801147,0.9896386861801147,0.1448615938425064,1.0,-0.4934906959533691,0.4709354043006897,0.0225552767515182,0.3375302255153656,0.9119572043418884,0.9119572043418884,0.0,37.16368865966797,60.0,13335.66015625,-0.0,38.06979370117188,1.0,283.1410522460937,284.6074523925781,296.63848876953125,297.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,12156.794921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654230177402496,1.0,0.0,0.0,2.1971476078033447,2.1971561908721924,3.221156532617897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.15478515625,0.0,330.4168701171875,1895.4371337890625,0.0,411.4391784667969,0.5471706390380859,1.0,0.0,3.0,1.0,0.0
17734200,298.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960393607616424,0.050000000745058,0.0463835820555686,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960393607616424,0.050000000745058,0.0488441437482833,298.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960393607616424,0.050000000745058,0.0360761173069477,298.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960393607616424,0.050000000745058,0.0488441437482833,297.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960393607616424,0.050000000745058,0.2316955924034118,284.8526916503906,284.95001220703125,294.8045959472656,293.99713134765625,294.8258972167969,298.2477111816406,284.80487060546875,1.0,0.1795271784067154,1.0,1.0,0.0,1.0,-0.4942258894443512,0.4942240417003631,1.8642507484401e-06,0.36064013838768,0.8425804972648621,0.8425804972648621,0.0,39.028564453125,60.0,13234.025390625,-0.0,39.71929168701172,1.0,283.1459655761719,284.5587158203125,296.68560791015625,297.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,14876.943359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460007548332214,1.0,0.0,0.0,2.251495361328125,2.251504898071289,3.3824821343841904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.62890625,0.0,365.2919616699219,1895.4371337890625,0.0,365.9600830078125,0.5599158406257629,1.0,0.0,3.0,1.0,0.0
17734260,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.4878989160060882,0.050000000745058,0.0465232953429222,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.4878989160060882,0.050000000745058,0.0489912703633308,298.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.4878989160060882,0.050000000745058,0.0361847877502441,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.4878989160060882,0.050000000745058,0.0489912703633308,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.4878989160060882,0.050000000745058,0.2323935031890869,284.7739562988281,284.95001220703125,294.7988586425781,293.9935607910156,294.7997741699219,298.2088623046875,284.78076171875,1.0,0.1861550658941269,1.0,1.0,0.0,1.0,-0.4957164525985718,0.4957160949707031,3.584734713513172e-07,0.3620732128620147,0.7079992294311523,0.7079992294311523,0.0,42.76810073852539,60.0,12971.2119140625,-0.0,43.03353118896485,1.0,283.1493225097656,284.5985412597656,296.80926513671875,297.7859191894531,293.1499938964844,293.1499938964844,283.1499938964844,23021.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186437129974365,1.0,0.0,0.0,2.117055177688598,2.117065191268921,2.99059564667914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.6494140625,0.0,346.5089416503906,1895.4371337890625,0.0,309.7870483398437,0.5459379553794861,1.0,0.0,3.0,1.0,0.0
17734320,298.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.4862667620182037,0.050000000745058,0.0465529076755046,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.4862667620182037,0.050000000745058,0.0490224510431289,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.4862667620182037,0.050000000745058,0.0362078174948692,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.4862667620182037,0.050000000745058,0.0490224510431289,297.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.4862667620182037,0.050000000745058,0.232541412115097,284.78076171875,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.20074462890625,284.7966613769531,1.0,0.1875222623348236,1.0,1.0,0.0,1.0,-0.4960320293903351,0.4960316717624664,3.5804683307105734e-07,0.3623883724212646,0.6906430125236511,0.6906430125236511,0.0,43.56074523925781,48.0,12922.69921875,-0.0,43.73849868774414,1.0,283.1495361328125,284.6304016113281,296.8354187011719,297.8068542480469,293.1499938964844,293.1499938964844,283.1499938964844,24306.8125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149066507816314,1.0,0.0,0.0,2.060248851776123,2.0602588653564453,2.83225773500817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.36328125,0.0,329.9344177246094,1895.4371337890625,0.0,302.7132873535156,0.5336402058601379,1.0,0.0,3.0,1.0,0.0
17734380,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.4839234352111816,0.050000000745058,0.0465959943830966,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.4839234352111816,0.050000000745058,0.0490678250789642,298.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.4839234352111816,0.050000000745058,0.0362413302063941,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.4839234352111816,0.050000000745058,0.0490678250789642,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.4839234352111816,0.050000000745058,0.2327566444873809,284.8816833496094,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1656188964844,284.9082946777344,1.0,0.189029574394226,1.0,1.0,0.0,1.0,-0.4964914619922638,0.4964911043643951,3.586346224437875e-07,0.3631607294082641,0.6802806258201599,0.6802806258201599,0.0,44.71737289428711,48.0,12869.1416015625,-0.0,44.76860046386719,1.0,283.1499328613281,284.7854309082031,296.94110107421875,297.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,22995.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070142805576324,1.0,0.0,0.0,1.8693405389785769,1.8693492412567136,2.3316869146583485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.84912109375,0.0,257.8881225585937,1895.4371337890625,0.0,288.17681884765625,0.4958116412162781,1.0,0.0,3.0,1.0,0.0
17734440,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.4839769601821899,0.050000000745058,0.0465950034558773,298.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.4839769601821899,0.050000000745058,0.0490667819976806,298.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.4839769601821899,0.050000000745058,0.0362405590713024,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.4839769601821899,0.050000000745058,0.0490667819976806,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.4839769601821899,0.050000000745058,0.2327516973018646,284.886474609375,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1642150878906,284.9119567871094,1.0,0.1889764368534088,1.0,1.0,0.0,1.0,-0.4964809119701385,0.4964805543422699,3.586352192996856e-07,0.3631740808486938,0.6816370487213135,0.6816370487213135,0.0,44.69111251831055,36.0,12874.0908203125,-0.0,44.74517440795898,1.0,283.1499328613281,284.78875732421875,296.9453125,297.9187927246094,293.1499938964844,293.1499938964844,283.1499938964844,22793.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070774912834167,1.0,0.0,0.0,1.867327332496643,1.8673359155654907,2.326667356555845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.45947265625,0.0,256.47467041015625,1895.4371337890625,0.0,288.2912292480469,0.4920060932636261,1.0,0.0,3.0,1.0,0.0
17734500,298.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.4851764440536499,0.050000000745058,0.046572882682085,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.4851764440536499,0.050000000745058,0.0490434877574443,298.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.4851764440536499,0.050000000745058,0.0362233519554138,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.4851764440536499,0.050000000745058,0.0490434877574443,297.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.4851764440536499,0.050000000745058,0.232641190290451,284.9293212890625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493835449219,284.9437255859375,1.0,0.1878065168857574,1.0,1.0,0.0,1.0,-0.4962452948093414,0.4962449371814728,3.5854193924933497e-07,0.3632367253303528,0.6967284679412842,0.6967284679412842,0.0,44.10192489624024,36.0,12890.6669921875,-0.0,44.22002410888672,1.0,283.14996337890625,284.8205871582031,296.9852905273437,297.9704895019531,293.1499938964844,293.1499938964844,283.1499938964844,20427.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090924859046936,1.0,0.0,0.0,1.84045159816742,1.8404597043991089,2.260175762103245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.41015625,0.0,239.08883666992188,1895.4371337890625,0.0,291.95379638671875,0.4840899109840393,1.0,0.0,3.0,1.0,0.0
17734560,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4876966178417206,0.050000000745058,0.0465269386768341,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4876966178417206,0.050000000745058,0.0489951074123382,298.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4876966178417206,0.050000000745058,0.0361876189708709,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4876966178417206,0.050000000745058,0.0489951074123382,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4876966178417206,0.050000000745058,0.2324116975069046,284.94989013671875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13653564453125,284.9548034667969,1.0,0.1855065822601318,1.0,1.0,0.0,1.0,-0.4957558214664459,0.4957554638385772,3.5823464372697345e-07,0.363116592168808,0.7076541781425476,0.7076541781425476,0.0,42.87578582763672,25.0,12904.5673828125,-0.0,43.12880706787109,1.0,283.1499938964844,284.8268127441406,297.0107116699219,298.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,19099.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131848514080047,1.0,0.0,0.0,1.838974475860596,1.838982343673706,2.256549151979925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.59619140625,0.0,233.63043212890625,1895.4371337890625,0.0,299.49658203125,0.4808940887451172,1.0,0.0,3.0,1.0,0.0
17734620,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942038655281067,0.050000000745058,0.046413704752922,298.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942038655281067,0.050000000745058,0.0488758645951747,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942038655281067,0.050000000745058,0.0360995456576347,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942038655281067,0.050000000745058,0.0488758645951747,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942038655281067,0.050000000745058,0.2318460643291473,284.95562744140625,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1185302734375,284.9547424316406,1.0,0.1799403578042984,1.0,1.0,0.0,1.0,-0.4945496618747711,0.4945493042469024,3.573936737666372e-07,0.3626348376274109,0.7138196229934692,0.7138196229934692,0.0,39.85186767578125,25.0,12881.7548828125,-0.0,40.44662094116211,1.0,283.1499938964844,284.82501220703125,297.0218811035156,298.0330505371094,293.1499938964844,293.1499938964844,283.1499938964844,18297.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203159809112549,1.0,0.0,0.0,1.8385210037231443,1.838528752326965,2.255436442055725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.44970703125,0.0,230.47052001953125,1895.4371337890625,0.0,312.9944763183594,0.4789409041404724,1.0,0.0,3.0,1.0,0.0
17734680,298.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4959482550621032,0.050000000745058,0.0463850460946559,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4959482550621032,0.050000000745058,0.0488456860184669,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4966180920600891,0.1550572961568832,0.0362144894897937,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4959482550621032,0.050000000745058,0.0488456860184669,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4959482550621032,0.050000000745058,0.231702908873558,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.9539794921875,1.0,0.1785281300544738,1.0,1.0,0.0,1.0,-0.4944052398204803,0.4944048821926117,3.572944535790157e-07,0.362580269575119,0.7139689326286316,0.7139689326286316,0.0,39.08725357055664,43.0,12874.5078125,-0.0,39.788124084472656,1.0,283.1499938964844,284.8245544433594,297.02001953125,298.03253173828125,293.1499938964844,293.1499938964844,283.1499938964844,18254.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214515089988708,1.0,0.0,0.0,1.8378139734268188,1.83782160282135,2.253701865129188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.7548828125,0.0,230.0979919433593,1895.4371337890625,0.0,315.1877136230469,0.4786927700042724,1.0,0.0,3.0,1.0,0.0
17734740,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.5057365298271179,0.050000000745058,0.0462390519678592,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.5057365298271179,0.1466046869754791,0.0486919470131397,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.746703565120697,0.1530902683734893,0.1061901524662971,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.5057365298271179,0.050000000745058,0.0486919470131397,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.5057365298271179,0.050000000745058,0.2309736460447311,285.0369567871094,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0821838378906,285.1012268066406,1.0,0.1801624298095703,1.0,1.0,0.0,1.0,-0.5769699811935425,0.5769695043563843,4.311246470933839e-07,0.4254060685634613,0.7794682383537292,0.7794682383537292,0.0,35.848175048828125,43.0,14541.9033203125,-0.0,46.163047790527344,1.0,283.1499938964844,284.9827575683594,297.0284729003906,298.09014892578125,293.1499938964844,293.1499938964844,283.1499938964844,16048.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273081421852112,1.0,0.0,0.0,1.8866288661956787,1.8866363763809204,2.3750149580337165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.337890625,0.0,236.59011840820312,1895.4371337890625,0.0,326.7023010253906,0.4861380457878113,1.0,0.0,3.0,1.0,0.0
17734800,297.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.516028642654419,0.050000000745058,0.046111274510622,298.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7182145118713379,0.1475320756435394,0.1199535578489303,298.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.7627488374710083,0.1511410176753997,0.1071831434965133,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.516028642654419,0.050000000745058,0.0485573895275592,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.516028642654419,0.050000000745058,0.2303353548049926,285.14617919921875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0499267578125,285.2109069824219,1.0,0.1833141595125198,1.0,1.0,0.0,1.0,-0.6624575257301331,0.6624570488929749,5.136599270372244e-07,0.4898573458194732,0.8862912654876709,0.8862912654876709,0.0,33.1529655456543,46.0,16286.8154296875,-0.0,53.978057861328125,1.0,283.1499938964844,285.0580444335937,297.06024169921875,298.1795959472656,293.1499938964844,293.1499938964844,283.1499938964844,12682.0947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350912570953369,1.0,0.0,0.0,2.0105788707733154,2.0105865001678467,2.697339596124948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.37744140625,0.0,263.50341796875,1895.4371337890625,0.0,342.5614318847656,0.5067439675331116,1.0,0.0,3.0,1.0,0.0
17734860,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.5117678046226501,0.050000000745058,0.0461609922349453,297.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.7443968057632446,0.1431345492601394,0.1376871317625045,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7557860612869263,0.1518365889787674,0.106631688773632,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.5117678046226501,0.143228217959404,0.0486097484827041,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.5117678046226501,0.050000000745058,0.2305837273597717,285.2950439453125,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9789733886719,285.2827453613281,1.0,0.1877577751874923,1.0,1.0,0.0,1.0,-0.6836392283439636,0.6836386919021606,5.35887068053853e-07,0.5071225166320801,1.0,1.0,0.0,34.68133544921875,46.0,17408.490234375,-0.0,58.58030319213867,1.0,283.1499938964844,285.0161437988281,297.15771484375,298.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,11380.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668106436729431,1.0,0.0,0.0,2.247641324996948,2.247650146484375,3.370912224909262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.6396484375,0.0,347.5447998046875,1895.4371337890625,0.0,414.8939514160156,0.5561614036560059,1.0,0.0,3.0,1.0,0.0
17734920,297.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.5184773802757263,0.050000000745058,0.0460839346051216,297.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7515655159950256,0.1427260786294937,0.1369350254535675,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.765340268611908,0.1525667458772659,0.1069067567586898,297.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.6448044180870056,0.1443091779947281,0.0867135226726532,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.5184773802757263,0.050000000745058,0.2301988005638122,285.2815856933594,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9674987792969,285.2767333984375,1.0,0.1893548220396042,1.0,1.0,0.0,1.0,-0.728243887424469,0.7282432913780212,5.823847573083185e-07,0.5399423241615295,1.0,1.0,0.0,33.0130500793457,64.0,18038.095703125,-0.0,62.94898223876953,1.0,283.1499938964844,285.0156555175781,297.164794921875,298.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,11769.4697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745402336120605,1.0,0.0,0.0,2.285210609436035,2.285219669342041,3.484543356080394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.404296875,0.0,365.2897338867188,1895.4371337890625,0.0,434.6798400878906,0.5682578682899475,1.0,0.0,3.0,1.0,0.0
17734980,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.7183977961540222,0.143359825015068,0.1070739701390266,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.7623940706253052,0.1429962217807769,0.1361068338155746,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7840143442153931,0.1565513163805008,0.1092169508337974,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.404296875,0.7588357925415039,0.1394015252590179,0.1341876685619354,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.5283992886543274,0.050000000745058,0.2297007590532302,285.4027099609375,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9051208496094,285.4423522949219,1.0,0.2009479105472564,1.0,1.0,0.0,1.0,-0.859551191329956,0.859550416469574,7.338330760831013e-07,0.63942950963974,1.0,1.0,0.0,31.62242889404297,64.0,20803.53125,-0.0,82.4819564819336,1.0,283.1499938964844,285.15478515625,297.1808776855469,298.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,13506.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068643689155579,1.0,0.0,0.0,2.447906494140625,2.447916984558105,3.99837034592565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.580078125,0.0,449.00439453125,1895.4371337890625,0.0,528.4330444335938,0.6049482822418213,1.0,0.0,3.0,1.0,0.0
17735040,297.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.7470495104789734,0.14027139544487,0.1234109029173851,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.7588489651679993,0.1434689611196518,0.1364214122295379,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.7817492485046387,0.1578434407711029,0.1100930571556091,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.7530807256698608,0.1383881866931915,0.1332610696554184,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.5250627994537354,0.050000000745058,0.2298579663038253,285.46502685546875,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.87969970703125,285.50518798828125,1.0,0.2048496901988983,1.0,1.0,0.0,1.0,-0.879692554473877,0.8796917796134949,7.592174711135158e-07,0.6551820039749146,1.0,1.0,0.0,32.67731094360352,52.0,21406.283203125,-0.0,87.74664306640625,1.0,283.1499938964844,285.1985778808594,297.1858215332031,298.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,13905.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164175629615784,1.0,0.0,0.0,2.483818292617798,2.4838290214538574,4.116546676868893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.37353515625,0.0,469.0570373535156,1895.4371337890625,0.0,559.9371337890625,0.6165861487388611,1.0,0.0,3.0,1.0,0.0
17735100,297.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.7364405989646912,0.1341879069805145,0.1241163611412048,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.748494029045105,0.1448935717344284,0.1376365274190902,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7733071446418762,0.1608715057373047,0.1122481301426887,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.7379515171051025,0.1371400356292724,0.131566897034645,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.5150596499443054,0.050000000745058,0.2303850799798965,285.533935546875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8341979980469,285.5314636230469,1.0,0.2092590630054474,1.0,1.0,0.0,1.0,-0.8832031488418579,0.8832023739814758,7.640425678800966e-07,0.6584894061088562,1.0,1.0,0.0,35.53846740722656,52.0,21808.07421875,-0.0,92.70509338378906,1.0,283.1499938964844,285.17919921875,297.1884155273437,298.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,14994.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380695462226868,1.0,0.0,0.0,2.579209804534912,2.579221248626709,4.438811629370321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.14453125,0.0,525.2019653320312,1895.4371337890625,0.0,638.6022338867188,0.6370412111282349,1.0,0.0,3.0,1.0,0.0
17735160,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.7226738333702087,0.1308095306158065,0.1202826350927352,297.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.7440840005874634,0.1465484052896499,0.1391651630401611,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.77049320936203,0.1638183295726776,0.1143866926431655,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7300886511802673,0.1368323713541031,0.1309124231338501,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120849609375,0.5095688700675964,0.050000000745058,0.2307157963514328,285.5057678222656,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8261108398437,285.4945983886719,1.0,0.2118437886238098,1.0,1.0,0.0,1.0,-0.8826131224632263,0.8826123476028442,7.636235181962547e-07,0.6585709452629089,1.0,1.0,0.0,37.30491638183594,40.0,21876.1484375,-0.0,95.24313354492188,1.0,283.1499938964844,285.13006591796875,297.1576843261719,298.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,15841.298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554884135723114,1.0,0.0,0.0,2.6510589122772217,2.651071071624756,4.689559887083306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.01416015625,0.0,570.3276977539062,1895.4371337890625,0.0,707.260009765625,0.6573001742362976,1.0,0.0,3.0,1.0,0.0
17735220,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.7151746153831482,0.1289775967597961,0.1174092888832092,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.7466477155685425,0.1494921445846557,0.1419063359498977,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.7757349610328674,0.168483555316925,0.1177173182368278,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.728519082069397,0.1374360769987106,0.1311278939247131,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.5080129504203796,0.1216360852122306,0.2308155745267868,285.4427795410156,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.76123046875,285.4347229003906,1.0,0.2129594981670379,1.0,1.0,0.0,1.0,-0.8868282437324524,0.8868274688720703,7.695130079810042e-07,0.6626607775688171,1.0,1.0,0.0,37.89378356933594,40.0,22065.685546875,-0.0,96.96351623535156,1.0,283.1499938964844,285.05572509765625,297.07696533203125,298.66461181640625,293.1499938964844,293.1499938964844,283.1499938964844,17355.1328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703213214874268,1.0,0.0,0.0,2.7748401165008545,2.774853229522705,5.137706011737464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.767578125,0.0,654.0039672851562,1895.4371337890625,0.0,776.651123046875,0.6845316886901855,1.0,0.0,3.0,1.0,0.0
17735280,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.7620249390602112,0.1291204839944839,0.1168803945183754,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.8000863194465637,0.1502253413200378,0.14207723736763,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.8311189413070679,0.1695222109556198,0.1180728077888488,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.7779411673545837,0.1378000080585479,0.1308965384960174,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.6414575576782227,0.1219725161790847,0.3487224876880646,285.43975830078125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.732177734375,285.4706420898437,1.0,0.2150749564170837,1.0,1.0,0.0,1.0,-1.028309345245361,1.028308391571045,9.598186352377525e-07,0.7660549283027649,1.0,1.0,0.0,28.90275955200196,58.0,23915.06640625,-0.0,112.55541229248048,1.0,283.1499938964844,285.11724853515625,297.0621643066406,298.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17596.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720412135124207,1.0,0.0,0.0,2.7941060066223145,2.794119358062744,5.20929688718752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.9541015625,0.0,667.72119140625,1895.4371337890625,0.0,784.7786865234375,0.6921563148498535,1.0,0.0,3.0,1.0,0.0
17735340,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.848296582698822,0.1373231112957,0.1207241415977478,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.889359176158905,0.155275821685791,0.1464739888906479,297.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.9311410188674928,0.1758608520030975,0.1226658821105957,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.8607719540596008,0.1408047378063202,0.1329610645771026,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.8119387030601501,0.1144751608371734,0.5246690511703491,285.90753173828125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7254333496094,285.9378967285156,1.0,0.2340003252029419,1.0,1.0,0.0,1.0,-1.2500264644622805,1.2500251531600952,1.3359739341467505e-06,0.9518667459487916,1.0,1.0,0.0,22.89047813415528,46.0,28933.849609375,-0.0,160.9778594970703,1.0,283.1499938964844,285.4886474609375,297.16021728515625,299.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,19202.0078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075777411460876,1.0,0.0,0.0,2.918752670288086,2.9187674522399902,5.684443067366374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.98046875,0.0,761.1295166015625,1895.4371337890625,0.0,971.809814453125,0.7225618958473206,1.0,0.0,3.0,1.0,0.0
17735400,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.848296582698822,0.1373231112957,0.1207241415977478,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.889359176158905,0.155275821685791,0.1464739888906479,297.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.9311410188674928,0.1758608520030975,0.1226658821105957,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.8607719540596008,0.1408047378063202,0.1329610645771026,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.8119387030601501,0.1144751608371734,0.5246690511703491,285.90753173828125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7254333496094,285.9378967285156,1.0,0.2340003252029419,1.0,1.0,0.0,1.0,-1.2500264644622805,1.2500251531600952,1.3359739341467505e-06,0.9518667459487916,1.0,1.0,0.0,22.89047813415528,46.0,28933.849609375,-0.0,160.9778594970703,1.0,283.1499938964844,285.4886474609375,297.16021728515625,299.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,19202.0078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075777411460876,1.0,0.0,0.0,2.918752670288086,2.9187674522399902,5.684443067366374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.98046875,0.0,761.1295166015625,1895.4371337890625,0.0,971.809814453125,0.7225618958473206,1.0,0.0,3.0,1.0,0.0
17735460,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.802314281463623,0.1354686766862869,0.1230123192071914,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8383969664573669,0.156954750418663,0.1486673802137375,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.872058629989624,0.1770081967115402,0.1239183321595192,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.813229501247406,0.1422990560531616,0.1348816603422165,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.7521476149559021,0.1109965667128562,0.507325291633606,285.9969787597656,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.68426513671875,285.98809814453125,1.0,0.2399308085441589,1.0,1.0,0.0,1.0,-1.2455164194107056,1.2455151081085205,1.323122660323861e-06,0.9429623484611512,1.0,1.0,0.0,28.148340225219727,46.0,29308.2265625,-0.0,169.83267211914062,1.0,283.1499938964844,285.4926147460937,297.1679077148437,299.15704345703125,293.1499938964844,293.1499938964844,283.1499938964844,20281.259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634143054485321,1.0,0.0,0.0,2.9996559619903564,2.999671459197998,6.003938324283808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.11572265625,0.0,826.1922607421875,1895.4371337890625,0.0,1134.8817138671875,0.7394649386405945,1.0,0.0,3.0,1.0,0.0
17735520,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.7872036695480347,0.1349928528070449,0.1224703341722488,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.8265872597694397,0.1577003449201584,0.1494860798120498,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.8584897518157959,0.1776538789272308,0.1244008615612983,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.8008862733840942,0.1429428607225418,0.1356099992990493,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.7373402714729309,0.1098247990012168,0.5012987852096558,285.9682922363281,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6652526855469,285.9601745605469,1.0,0.2415001988410949,1.0,1.0,0.0,1.0,-1.2400630712509155,1.2400617599487305,1.313077291342779e-06,0.9385592341423036,1.0,1.0,0.0,29.88176345825196,34.0,29246.212890625,-0.0,171.788818359375,1.0,283.1499938964844,285.4643249511719,297.1440124511719,299.1496276855469,293.1499938964844,293.1499938964844,283.1499938964844,20672.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436782479286194,1.0,0.0,0.0,3.0284206867218018,3.0284364223480225,6.119637987467286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.43408203125,0.0,850.1888427734375,1895.4371337890625,0.0,1197.8096923828125,0.7493500709533691,1.0,0.0,3.0,1.0,0.0
17735580,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.7737293243408203,0.1346977800130844,0.1218687146902084,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8184857368469238,0.1598560810089111,0.1516215056180954,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.8492183089256287,0.1799283921718597,0.1259434223175048,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7920064330101013,0.1447243988513946,0.1374180912971496,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.7214827537536621,0.1075342819094657,0.4891481101512909,285.89312744140625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6168212890625,285.8878173828125,1.0,0.2424702644348144,1.0,1.0,0.0,1.0,-1.2313352823257446,1.2313339710235596,1.2970901934750143e-06,0.9314936995506288,1.0,1.0,0.0,31.54380226135254,25.0,29222.22265625,-0.0,172.54823303222656,1.0,283.1499938964844,285.3870544433594,297.0508117675781,299.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,22048.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584307551383972,1.0,0.0,0.0,3.127629518508911,3.127646446228028,6.527155278490682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.3955078125,0.0,936.510986328125,1895.4371337890625,0.0,1299.42041015625,0.7736093997955322,1.0,0.0,3.0,1.0,0.0
17735640,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.7737293243408203,0.1346977800130844,0.1218687146902084,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8184857368469238,0.1598560810089111,0.1516215056180954,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.8492183089256287,0.1799283921718597,0.1259434223175048,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7920064330101013,0.1447243988513946,0.1374180912971496,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.7214827537536621,0.1075342819094657,0.4891481101512909,285.89312744140625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6168212890625,285.8878173828125,1.0,0.2424702644348144,1.0,1.0,0.0,1.0,-1.2313352823257446,1.2313339710235596,1.2970901934750143e-06,0.9314936995506288,1.0,1.0,0.0,31.54380226135254,25.0,29222.22265625,-0.0,172.54823303222656,1.0,283.1499938964844,285.3870544433594,297.0508117675781,299.0650329589844,293.1499938964844,293.1499938964844,283.1499938964844,22048.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584307551383972,1.0,0.0,0.0,3.127629518508911,3.127646446228028,6.527155278490682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.3955078125,0.0,936.510986328125,1895.4371337890625,0.0,1299.42041015625,0.7736093997955322,1.0,0.0,3.0,1.0,0.0
