time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.7770580649375916,0.1349852830171585,0.1219966262578964,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.8231867551803589,0.1609722971916198,0.152637779712677,297.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.854330837726593,0.1812773644924163,0.1268205493688583,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.7967904806137085,0.1456184089183807,0.1382350027561187,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.7224189639091492,0.1068937480449676,0.4855066835880279,285.8642578125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5968017578125,285.8587341308594,1.0,0.2415975481271743,1.0,1.0,0.0,1.0,-1.2303698062896729,1.2303684949874878,1.2953158829986933e-06,0.9306957721710204,1.0,1.0,0.0,31.0578842163086,25.0,29285.76171875,-0.0,171.22909545898438,1.0,283.1499938964844,285.3531494140625,297.0154724121094,299.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,22826.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604673266410828,1.0,0.0,0.0,3.1823291778564453,3.18234658241272,6.757460369044566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.099609375,0.0,986.5117797851562,1895.4371337890625,0.0,1313.8367919921875,0.784209132194519,1.0,0.0,3.0,1.0,0.0
17735760,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7855605483055115,0.1354492753744125,0.1222963035106659,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429260253906,0.8325015306472778,0.1621402651071548,0.1536722630262375,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.8647744059562683,0.1827477514743805,0.1277728080749511,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431396484375,0.8064884543418884,0.1465483605861663,0.1390517652034759,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84393310546875,0.7278577089309692,0.1064829677343368,0.4829661548137665,285.8427124023437,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5792236328125,285.8393249511719,1.0,0.2399346083402633,1.0,1.0,0.0,1.0,-1.2310439348220823,1.2310426235198977,1.2965253972652135e-06,0.9312182664871216,1.0,1.0,0.0,29.92135429382324,25.0,29341.763671875,-0.0,169.0589141845703,1.0,283.1499938964844,285.33154296875,296.99365234375,298.9988098144531,293.1499938964844,293.1499938964844,283.1499938964844,23349.994140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608127951622009,1.0,0.0,0.0,3.2186026573181152,3.218620538711548,6.912387107149698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.380859375,0.0,1020.6319580078124,1895.4371337890625,0.0,1316.2916259765625,0.7958819270133972,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7954705953598022,0.1362000554800033,0.122868038713932,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.8432799577713013,0.1637025028467178,0.1550764739513397,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.8771372437477112,0.1847531348466873,0.1291025280952453,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8170262575149536,0.1477928459644317,0.1401610523462295,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.7341039180755615,0.1061785444617271,0.4809595644474029,285.818359375,284.95001220703125,294.7709350585937,293.9777526855469,294.77081298828125,297.5594787597656,285.81512451171875,1.0,0.2388655990362167,1.0,1.0,0.0,1.0,-1.233933448791504,1.2339321374893188,1.301761926697509e-06,0.933509349822998,1.0,1.0,0.0,28.796424865722656,25.0,29483.451171875,-0.0,167.59518432617188,1.0,283.1499938964844,285.30126953125,296.98193359375,298.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,24240.45703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606278419494629,1.0,0.0,0.0,3.279399871826172,3.279418468475342,7.175994483077375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.87890625,0.0,1079.5687255859375,1895.4371337890625,0.0,1314.97705078125,0.8079249858856201,1.0,0.0,3.0,1.0,0.0
17735880,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.8007692098617554,0.1366697400808334,0.1232476979494094,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.8490943312644958,0.1646022498607635,0.1558934599161148,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8838227391242981,0.1859165281057357,0.1298846155405044,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.8223978281021118,0.1485113650560379,0.1408083587884903,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.7374829053878784,0.1060857251286506,0.4802726805210113,285.8090209960937,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5495910644531,285.8067626953125,1.0,0.2383993268013,1.0,1.0,0.0,1.0,-1.2362608909606934,1.236259698867798,1.30599721614999e-06,0.9353631138801576,1.0,1.0,0.0,28.263301849365234,25.0,29554.267578125,-0.0,167.19517517089844,1.0,283.1499938964844,285.2908630371094,296.980224609375,298.9861145019531,293.1499938964844,293.1499938964844,283.1499938964844,24580.08984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605621576309204,1.0,0.0,0.0,3.3022937774658203,3.3023126125335693,7.276536848621618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.47314453125,0.0,1102.3367919921875,1895.4371337890625,0.0,1314.5106201171875,0.8163971304893494,1.0,0.0,3.0,1.0,0.0
17735940,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.8153436779975891,0.1380595415830612,0.1244100257754325,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843933105469,0.8658320307731628,0.167147010564804,0.1582245230674743,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.9027836918830872,0.1892146617174148,0.1321254223585128,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.8373445868492126,0.1505501866340637,0.1426625698804855,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.7474265694618225,0.1059872806072235,0.479265809059143,285.7843017578125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5249938964844,285.78277587890625,1.0,0.2375061511993408,1.0,1.0,0.0,1.0,-1.2441599369049072,1.2441586256027222,1.3204449942350038e-06,0.941661775112152,1.0,1.0,0.0,26.911020278930664,25.0,29814.107421875,-0.0,166.7908477783203,1.0,283.1499938964844,285.2582702636719,296.9846496582031,299.0011291503906,293.1499938964844,293.1499938964844,283.1499938964844,25782.54296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613080501556396,1.0,0.0,0.0,3.382103204727173,3.382122755050659,7.632503411514335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.55712890625,0.0,1184.20751953125,1895.4371337890625,0.0,1319.8154296875,0.8359699845314026,1.0,0.0,3.0,1.0,0.0
17736000,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.8153436779975891,0.1380595415830612,0.1244100257754325,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843933105469,0.8658320307731628,0.167147010564804,0.1582245230674743,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.9027836918830872,0.1892146617174148,0.1321254223585128,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.8373445868492126,0.1505501866340637,0.1426625698804855,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.7474265694618225,0.1059872806072235,0.479265809059143,285.7843017578125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5249938964844,285.78277587890625,1.0,0.2375061511993408,1.0,1.0,0.0,1.0,-1.2441599369049072,1.2441586256027222,1.3204449942350038e-06,0.941661775112152,1.0,1.0,0.0,26.911020278930664,25.0,29814.107421875,-0.0,166.7908477783203,1.0,283.1499938964844,285.2582702636719,296.9846496582031,299.0011291503906,293.1499938964844,293.1499938964844,283.1499938964844,25782.54296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613080501556396,1.0,0.0,0.0,3.382103204727173,3.382122755050659,7.632503411514335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.55712890625,0.0,1184.20751953125,1895.4371337890625,0.0,1319.8154296875,0.8359699845314026,1.0,0.0,3.0,1.0,0.0
17736060,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.8284682631492615,0.13950777053833,0.1256576180458068,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.8823513388633728,0.1697198301553726,0.1606081128120422,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.9225620031356812,0.1925485730171203,0.1344167739152908,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.8519441485404968,0.1526204645633697,0.1445697396993637,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655944824219,0.7572920322418213,0.1060289442539215,0.4790942668914795,285.76513671875,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.50372314453125,285.7640075683594,1.0,0.2371413707733154,1.0,1.0,0.0,1.0,-1.253352165222168,1.253350853919983,1.337390358457924e-06,0.948990523815155,1.0,1.0,0.0,25.81219291687012,25.0,30098.6875,-0.0,167.32054138183594,1.0,283.1499938964844,285.2307434082031,296.9927062988281,299.0250244140625,293.1499938964844,293.1499938964844,283.1499938964844,26974.529296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633358597755432,1.0,0.0,0.0,3.459401130676269,3.4594216346740723,7.98537143964495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.38134765625,0.0,1267.272705078125,1895.4371337890625,0.0,1334.29833984375,0.8548044562339783,1.0,0.0,3.0,1.0,0.0
17736120,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.8284682631492615,0.13950777053833,0.1256576180458068,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.8823513388633728,0.1697198301553726,0.1606081128120422,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.9225620031356812,0.1925485730171203,0.1344167739152908,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.8519441485404968,0.1526204645633697,0.1445697396993637,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655944824219,0.7572920322418213,0.1060289442539215,0.4790942668914795,285.76513671875,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.50372314453125,285.7640075683594,1.0,0.2371413707733154,1.0,1.0,0.0,1.0,-1.253352165222168,1.253350853919983,1.337390358457924e-06,0.948990523815155,1.0,1.0,0.0,25.81219291687012,25.0,30098.6875,-0.0,167.32054138183594,1.0,283.1499938964844,285.2307434082031,296.9927062988281,299.0250244140625,293.1499938964844,293.1499938964844,283.1499938964844,26974.529296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633358597755432,1.0,0.0,0.0,3.459401130676269,3.4594216346740723,7.98537143964495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.38134765625,0.0,1267.272705078125,1895.4371337890625,0.0,1334.29833984375,0.8548044562339783,1.0,0.0,3.0,1.0,0.0
17736180,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8402382731437683,0.1409197896718979,0.1268941015005111,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8975341320037842,0.1722134053707122,0.1629376113414764,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.9412903785705566,0.1957766860723495,0.1366520375013351,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8655504584312439,0.1546319276094436,0.1464409381151199,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7662848234176636,0.1061171740293502,0.4792675375938415,285.7489929199219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.485107421875,285.7481384277344,1.0,0.237178161740303,1.0,1.0,0.0,1.0,-1.2627698183059692,1.2627683877944946,1.354891082883114e-06,0.9564882516860962,1.0,1.0,0.0,24.96663475036621,25.0,30379.013671875,-0.0,168.46722412109375,1.0,283.1499938964844,285.2063903808594,296.9992370605469,299.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,28124.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660305857658386,1.0,0.0,0.0,3.5323586463928223,3.5323803424835205,8.32574130527064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.4462890625,0.0,1349.155029296875,1895.4371337890625,0.0,1353.68359375,0.8728432655334473,1.0,0.0,3.0,1.0,0.0
17736240,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8402382731437683,0.1409197896718979,0.1268941015005111,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8975341320037842,0.1722134053707122,0.1629376113414764,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.9412903785705566,0.1957766860723495,0.1366520375013351,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8655504584312439,0.1546319276094436,0.1464409381151199,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7662848234176636,0.1061171740293502,0.4792675375938415,285.7489929199219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.485107421875,285.7481384277344,1.0,0.237178161740303,1.0,1.0,0.0,1.0,-1.2627698183059692,1.2627683877944946,1.354891082883114e-06,0.9564882516860962,1.0,1.0,0.0,24.96663475036621,25.0,30379.013671875,-0.0,168.46722412109375,1.0,283.1499938964844,285.2063903808594,296.9992370605469,299.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,28124.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660305857658386,1.0,0.0,0.0,3.5323586463928223,3.5323803424835205,8.32574130527064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.4462890625,0.0,1349.155029296875,1895.4371337890625,0.0,1353.68359375,0.8728432655334473,1.0,0.0,3.0,1.0,0.0
17736300,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.84567791223526,0.1416148990392685,0.1275081783533096,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.9045485854148864,0.173443004488945,0.1640920937061309,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.9496663212776184,0.1973680108785629,0.1377586126327514,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.8719097971916199,0.1556246876716613,0.1473700404167175,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.7703534960746765,0.1061637997627258,0.4794008135795593,285.7409973144531,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4764404296875,285.7394104003906,1.0,0.2373184114694595,1.0,1.0,0.0,1.0,-1.2674963474273682,1.267495036125183,1.3637261417898117e-06,0.9602451324462892,1.0,1.0,0.0,24.62632369995117,25.0,30536.4453125,-0.0,169.2282257080078,1.0,283.1499938964844,285.1922607421875,297.0019226074219,299.0609130859375,293.1499938964844,293.1499938964844,283.1499938964844,28823.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675118207931519,1.0,0.0,0.0,3.576022148132324,3.5760443210601807,8.532842343811353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.65966796875,0.0,1399.806884765625,1895.4371337890625,0.0,1364.406005859375,0.8807613849639893,1.0,0.0,3.0,1.0,0.0
17736360,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.8507031798362732,0.1422953754663467,0.128111645579338,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.9113559126853944,0.1746499985456466,0.1652281731367111,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.9571356773376464,0.1989303678274154,0.1388471573591232,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.8778077363967896,0.1565992981195449,0.1482849568128585,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7740054726600647,0.1062057539820671,0.479531466960907,285.73541259765625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4682006835937,285.7346496582031,1.0,0.237525463104248,1.0,1.0,0.0,1.0,-1.2721463441848757,1.2721449136734009,1.3724505834034062e-06,0.963935613632202,1.0,1.0,0.0,24.3427848815918,25.0,30659.15625,-0.0,170.0919647216797,1.0,283.1499938964844,285.1845703125,297.0038452148437,299.07049560546875,293.1499938964844,293.1499938964844,283.1499938964844,29260.552734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668952226638794,1.0,0.0,0.0,3.6030080318450928,3.603030443191528,8.662111667945283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.46533203125,0.0,1431.737060546875,1895.4371337890625,0.0,1374.8779296875,0.8901947140693665,1.0,0.0,3.0,1.0,0.0
17736420,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8596365451812744,0.1435758471488952,0.1292532384395599,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229309082031,0.9240622520446776,0.1769328862428665,0.1673838049173355,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.9696032404899596,0.2018868774175644,0.1409125477075576,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.8882988691329956,0.1584420502185821,0.150021493434906,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.7802335619926453,0.1062667965888977,0.4797310531139374,285.722900390625,284.95001220703125,294.79547119140625,293.9933166503906,294.795166015625,297.4530639648437,285.7221984863281,1.0,0.2380679100751876,1.0,1.0,0.0,1.0,-1.2809077501296997,1.2809064388275146,1.388974055771541e-06,0.9708715081214904,1.0,1.0,0.0,23.90084457397461,25.0,30924.201171875,-0.0,171.93402099609375,1.0,283.1499938964844,285.1642761230469,297.007568359375,299.09033203125,293.1499938964844,293.1499938964844,283.1499938964844,30370.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717507839202881,1.0,0.0,0.0,3.67072319984436,3.670746326446533,8.990763262772816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.43896484375,0.0,1513.98828125,1895.4371337890625,0.0,1395.3486328125,0.903837025165558,1.0,0.0,3.0,1.0,0.0
17736480,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.8598634600639343,0.1436116099357605,0.1292851418256759,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.924391508102417,0.1769967526197433,0.1674441844224929,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.9699082374572754,0.2019696682691574,0.1409703940153122,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.8885664343833923,0.1584935933351516,0.1500701308250427,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.7803832292556763,0.1062679812312126,0.4797347784042358,285.7227478027344,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.45263671875,285.7220764160156,1.0,0.2380859702825546,1.0,1.0,0.0,1.0,-1.2811509370803833,1.2811495065689087,1.3894341464038007e-06,0.9710636138916016,1.0,1.0,0.0,23.8911075592041,25.0,30930.587890625,-0.0,171.99093627929688,1.0,283.1499938964844,285.1640014648437,297.00762939453125,299.0907897949219,293.1499938964844,293.1499938964844,283.1499938964844,30391.083984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718243956565857,1.0,0.0,0.0,3.671952724456787,3.67197585105896,8.996786959869496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.85205078125,0.0,1515.5101318359375,1895.4371337890625,0.0,1395.88916015625,0.9071301817893982,1.0,0.0,3.0,1.0,0.0
17736540,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.8675806522369385,0.1448640078306198,0.1304076761007309,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.935576319694519,0.1792461425065994,0.1695755422115326,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.979838252067566,0.2048863172531128,0.1430135518312454,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8976564407348633,0.1603074371814727,0.1517866402864456,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.7853109240531921,0.1062914952635765,0.4798049926757812,285.71075439453125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.438232421875,285.7101135253906,1.0,0.2387896478176117,1.0,1.0,0.0,1.0,-1.2896541357040403,1.289652705192566,1.4055735846341122e-06,0.9777652621269226,1.0,1.0,0.0,23.5862979888916,25.0,31191.1171875,-0.0,174.07125854492188,1.0,283.1499938964844,285.14434814453125,297.0113525390625,299.1101989746094,293.1499938964844,293.1499938964844,283.1499938964844,31516.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745566725730896,1.0,0.0,0.0,3.739298105239868,3.739322185516357,9.32982402446214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.60400390625,0.0,1600.4346923828125,1895.4371337890625,0.0,1416.037353515625,0.9236746430397034,1.0,0.0,3.0,1.0,0.0
17736600,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.8675806522369385,0.1448640078306198,0.1304076761007309,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.935576319694519,0.1792461425065994,0.1695755422115326,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107238769531,0.979838252067566,0.2048863172531128,0.1430135518312454,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8976564407348633,0.1603074371814727,0.1517866402864456,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.7853109240531921,0.1062914952635765,0.4798049926757812,285.71075439453125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.438232421875,285.7101135253906,1.0,0.2387896478176117,1.0,1.0,0.0,1.0,-1.2896541357040403,1.289652705192566,1.4055735846341122e-06,0.9777652621269226,1.0,1.0,0.0,23.5862979888916,25.0,31191.1171875,-0.0,174.07125854492188,1.0,283.1499938964844,285.14434814453125,297.0113525390625,299.1101989746094,293.1499938964844,293.1499938964844,283.1499938964844,31516.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745566725730896,1.0,0.0,0.0,3.739298105239868,3.739322185516357,9.32982402446214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.60400390625,0.0,1600.4346923828125,1895.4371337890625,0.0,1416.037353515625,0.9236746430397034,1.0,0.0,3.0,1.0,0.0
17736660,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.8739349842071533,0.1460534781217575,0.1314778923988342,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.9447420239448548,0.1813961565494537,0.1716179996728897,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.9874862432479858,0.2076783180236816,0.1449733674526214,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9052241444587708,0.162038654088974,0.1534301489591598,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.7889071702957153,0.1062709912657737,0.4797054231166839,285.6991882324219,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4248046875,285.6985778808594,1.0,0.2395819276571273,1.0,1.0,0.0,1.0,-1.2975965738296509,1.2975951433181765,1.4207063259163988e-06,0.983963906764984,1.0,1.0,0.0,23.395301818847656,25.0,31439.689453125,-0.0,176.24215698242188,1.0,283.1499938964844,285.1253967285156,297.015380859375,299.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,32636.173828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771262884140015,1.0,0.0,0.0,3.805166006088257,3.8051908016204834,9.66140987657127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.7109375,0.0,1686.5086669921875,1895.4371337890625,0.0,1435.126708984375,0.9398579001426696,1.0,0.0,3.0,1.0,0.0
17736720,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.8739349842071533,0.1460534781217575,0.1314778923988342,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.9447420239448548,0.1813961565494537,0.1716179996728897,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.9874862432479858,0.2076783180236816,0.1449733674526214,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9052241444587708,0.162038654088974,0.1534301489591598,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.7889071702957153,0.1062709912657737,0.4797054231166839,285.6991882324219,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4248046875,285.6985778808594,1.0,0.2395819276571273,1.0,1.0,0.0,1.0,-1.2975965738296509,1.2975951433181765,1.4207063259163988e-06,0.983963906764984,1.0,1.0,0.0,23.395301818847656,25.0,31439.689453125,-0.0,176.24215698242188,1.0,283.1499938964844,285.1253967285156,297.015380859375,299.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,32636.173828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771262884140015,1.0,0.0,0.0,3.805166006088257,3.8051908016204834,9.66140987657127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.7109375,0.0,1686.5086669921875,1895.4371337890625,0.0,1435.126708984375,0.9398579001426696,1.0,0.0,3.0,1.0,0.0
17736780,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8790445327758789,0.147183671593666,0.1324976235628128,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.9520599246025084,0.1834479421377182,0.1735710799694061,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.9933509826660156,0.2103470414876938,0.1468496471643448,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.9117385745048524,0.1636880338191986,0.1549998521804809,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.7913156747817993,0.1062049716711044,0.4794210493564605,285.6879272460937,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4122619628906,285.6873474121094,1.0,0.2404215335845947,1.0,1.0,0.0,1.0,-1.3049603700637815,1.3049589395523071,1.4346758234751178e-06,0.9895354509353638,1.0,1.0,0.0,23.291353225708008,28.0,31676.150390625,-0.0,178.43772888183594,1.0,283.1499938964844,285.1070556640625,297.0198059082031,299.1477966308594,293.1499938964844,293.1499938964844,283.04998779296875,33752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795343160629272,1.0,0.0,0.0,3.869694709777832,3.869720458984375,9.9918679552502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.38330078125,0.0,1773.7725830078125,1895.4371337890625,0.0,1453.13720703125,0.9547136425971984,1.0,0.0,3.0,1.0,0.0
17736840,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8790445327758789,0.147183671593666,0.1324976235628128,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.9520599246025084,0.1834479421377182,0.1735710799694061,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.9933509826660156,0.2103470414876938,0.1468496471643448,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.9117385745048524,0.1636880338191986,0.1549998521804809,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.7913156747817993,0.1062049716711044,0.4794210493564605,285.6879272460937,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4122619628906,285.6873474121094,1.0,0.2404215335845947,1.0,1.0,0.0,1.0,-1.3049603700637815,1.3049589395523071,1.4346758234751178e-06,0.9895354509353638,1.0,1.0,0.0,23.291353225708008,28.0,31676.150390625,-0.0,178.43772888183594,1.0,283.1499938964844,285.1070556640625,297.0198059082031,299.1477966308594,293.1499938964844,293.1499938964844,283.04998779296875,33752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795343160629272,1.0,0.0,0.0,3.869694709777832,3.869720458984375,9.9918679552502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.38330078125,0.0,1773.7725830078125,1895.4371337890625,0.0,1453.13720703125,0.9547136425971984,1.0,0.0,3.0,1.0,0.0
17736900,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.8776841759681702,0.1476932764053344,0.1329915970563888,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.9510744214057922,0.1844106167554855,0.1745196729898452,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.9928147792816162,0.2116006016731262,0.1477593630552292,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.9105942845344543,0.164458081126213,0.1557628363370895,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443786621094,0.788968563079834,0.1061378568410873,0.479240357875824,285.63934326171875,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4060363769531,285.6272277832031,1.0,0.2412976026535034,1.0,1.0,0.0,1.0,-1.308483004570007,1.3084814548492432,1.441369931853842e-06,0.9921777248382568,1.0,1.0,0.0,23.52978134155273,28.0,32059.4765625,-0.0,180.1372528076172,1.0,283.0638122558594,285.0339050292969,297.0424499511719,299.219970703125,293.1499938964844,293.1499938964844,283.04998779296875,34338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837297081947327,1.0,0.0,0.0,3.90315842628479,3.9031848907470703,1.0165427966057905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.91357421875,0.0,1820.18896484375,1895.4371337890625,0.0,1484.793212890625,0.96101713180542,1.0,0.0,3.0,1.0,0.0
17736960,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.8730918169021606,0.1481181979179382,0.1334218829870224,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.94625723361969,0.1852875649929046,0.1754010170698166,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.98941969871521,0.2127491533756256,0.1486047059297561,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.9058887958526612,0.1651518046855926,0.1564674824476242,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.7837245464324951,0.1060168668627739,0.4788878262042999,285.6040344238281,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3994140625,285.6018371582031,1.0,0.2424027621746063,1.0,1.0,0.0,1.0,-1.3114951848983765,1.311493754386902,1.4471089571088669e-06,0.9944353103637696,1.0,1.0,0.0,24.00741577148437,31.0,32137.3203125,-0.0,182.2081298828125,1.0,283.0517272949219,285.0103454589844,297.039794921875,299.20880126953125,293.1499938964844,293.1499938964844,282.75,34713.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861742734909058,1.0,0.0,0.0,3.924371242523194,3.9243977069854736,1.0276221473759506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.31396484375,0.0,1850.0274658203125,1895.4371337890625,0.0,1503.39794921875,0.9660521149635316,1.0,0.0,3.0,1.0,0.0
17737020,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.8570972681045532,0.1485339850187301,0.1340012103319168,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.927693486213684,0.1866315752267837,0.1768749356269836,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.9750682711601256,0.2145480513572693,0.1500317603349685,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.8896165490150452,0.1661704927682876,0.1576204150915146,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.7671420574188232,0.1055088713765144,0.477342814207077,285.36834716796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3838806152344,285.36279296875,1.0,0.2450861632823944,1.0,1.0,0.0,1.0,-1.3152042627334597,1.315202713012695,1.4542019926011562e-06,0.997221291065216,1.0,1.0,0.0,25.56158828735352,34.0,33019.609375,-0.0,186.93218994140625,1.0,282.75408935546875,284.75274658203125,297.07208251953125,299.32489013671875,293.1499938964844,293.1499938964844,282.45001220703125,35230.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004908919334412,1.0,0.0,0.0,3.953542470932007,3.953569412231445,1.04295634173468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.06689453125,0.0,1891.5909423828125,1895.4371337890625,0.0,1614.629150390625,0.9729929566383362,1.0,0.0,3.0,1.0,0.0
17737080,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.8570972681045532,0.1485339850187301,0.1340012103319168,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.927693486213684,0.1866315752267837,0.1768749356269836,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.9750682711601256,0.2145480513572693,0.1500317603349685,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.8896165490150452,0.1661704927682876,0.1576204150915146,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.7671420574188232,0.1055088713765144,0.477342814207077,285.36834716796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3838806152344,285.36279296875,1.0,0.2450861632823944,1.0,1.0,0.0,1.0,-1.3152042627334597,1.315202713012695,1.4542019926011562e-06,0.997221291065216,1.0,1.0,0.0,25.56158828735352,34.0,33019.609375,-0.0,186.93218994140625,1.0,282.75408935546875,284.75274658203125,297.07208251953125,299.32489013671875,293.1499938964844,293.1499938964844,282.45001220703125,35230.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004908919334412,1.0,0.0,0.0,3.953542470932007,3.953569412231445,1.04295634173468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.06689453125,0.0,1891.5909423828125,1895.4371337890625,0.0,1614.629150390625,0.9729929566383362,1.0,0.0,3.0,1.0,0.0
17737140,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8360839486122131,0.1483276933431625,0.1340307742357254,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.9028369784355164,0.1874700188636779,0.1778631508350372,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.9517617225646972,0.2157728672027588,0.1510388702154159,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8677443861961365,0.1667283177375793,0.1583347171545028,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.7463564276695251,0.1046577915549278,0.4742956459522247,285.1248779296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3658142089844,285.1200561523437,1.0,0.2481365203857422,1.0,1.0,0.0,1.0,-1.3148361444473269,1.314834713935852,1.4534635965901543e-06,0.9969077110290528,1.0,1.0,0.0,27.79215431213379,37.0,33793.3984375,-0.0,191.79771423339844,1.0,282.45733642578125,284.4947509765625,297.0643920898437,299.370361328125,293.1499938964844,293.1499938964844,282.1499938964844,35541.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115654349327087,1.0,0.0,0.0,3.970942497253418,3.970969676971436,1.0521569038246523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.08642578125,0.0,1916.6763916015625,1895.4371337890625,0.0,1703.193359375,0.9771320223808287,1.0,0.0,3.0,1.0,0.0
17737200,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8360839486122131,0.1483276933431625,0.1340307742357254,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.9028369784355164,0.1874700188636779,0.1778631508350372,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.9517617225646972,0.2157728672027588,0.1510388702154159,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8677443861961365,0.1667283177375793,0.1583347171545028,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.7463564276695251,0.1046577915549278,0.4742956459522247,285.1248779296875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3658142089844,285.1200561523437,1.0,0.2481365203857422,1.0,1.0,0.0,1.0,-1.3148361444473269,1.314834713935852,1.4534635965901543e-06,0.9969077110290528,1.0,1.0,0.0,27.79215431213379,37.0,33793.3984375,-0.0,191.79771423339844,1.0,282.45733642578125,284.4947509765625,297.0643920898437,299.370361328125,293.1499938964844,293.1499938964844,282.1499938964844,35541.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115654349327087,1.0,0.0,0.0,3.970942497253418,3.970969676971436,1.0521569038246523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.08642578125,0.0,1916.6763916015625,1895.4371337890625,0.0,1703.193359375,0.9771320223808287,1.0,0.0,3.0,1.0,0.0
17737260,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8147680163383484,0.1477724611759185,0.1336912959814071,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8795068264007568,0.1879751831293106,0.1785174161195755,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9248121380805968,0.2166370749473571,0.1517762541770935,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8460334539413452,0.1669809967279434,0.1587445586919784,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7260392904281616,0.1035734713077545,0.4701707661151886,284.88397216796875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3457946777344,284.8819580078125,1.0,0.2513524889945984,1.0,1.0,0.0,1.0,-1.311640739440918,1.3116393089294434,1.4472723250946729e-06,0.9944171905517578,0.9270970821380616,0.9270970821380616,0.0,30.436378479003903,40.0,34388.42578125,-0.0,196.6053771972656,1.0,282.1558837890625,284.2494812011719,297.0570678710937,299.40118408203125,293.1499938964844,293.1499938964844,281.8500061035156,38295.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193764448165894,1.0,0.0,0.0,3.924162149429321,3.924189329147339,1.027512553264387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.00146484375,0.0,1878.57763671875,1895.4371337890625,0.0,1766.8941650390625,0.9675949215888976,1.0,0.0,3.0,1.0,0.0
17737320,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8147680163383484,0.1477724611759185,0.1336912959814071,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8795068264007568,0.1879751831293106,0.1785174161195755,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9248121380805968,0.2166370749473571,0.1517762541770935,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8460334539413452,0.1669809967279434,0.1587445586919784,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7260392904281616,0.1035734713077545,0.4701707661151886,284.88397216796875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3457946777344,284.8819580078125,1.0,0.2513524889945984,1.0,1.0,0.0,1.0,-1.311640739440918,1.3116393089294434,1.4472723250946729e-06,0.9944171905517578,0.9270970821380616,0.9270970821380616,0.0,30.436378479003903,40.0,34388.42578125,-0.0,196.6053771972656,1.0,282.1558837890625,284.2494812011719,297.0570678710937,299.40118408203125,293.1499938964844,293.1499938964844,281.8500061035156,38295.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193764448165894,1.0,0.0,0.0,3.924162149429321,3.924189329147339,1.027512553264387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.00146484375,0.0,1878.57763671875,1895.4371337890625,0.0,1766.8941650390625,0.9675949215888976,1.0,0.0,3.0,1.0,0.0
17737380,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.793954610824585,0.1472788453102111,0.1332958936691284,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8588100075721741,0.1884042471647262,0.1790133714675903,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.901135265827179,0.2174451351165771,0.1523957103490829,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8270890712738037,0.1671638488769531,0.1590104401111602,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.7064557075500488,0.1024270057678222,0.4655110836029053,284.79022216796875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3260803222656,284.8156433105469,1.0,0.2546402513980865,1.0,1.0,0.0,1.0,-1.3072305917739868,1.3072291612625122,1.4387405826710165e-06,0.9909625053405762,0.7629169225692749,0.7629169225692749,0.0,33.26668930053711,43.0,34158.76953125,-0.0,201.37908935546875,1.0,281.85699462890625,284.2339172363281,297.0390625,299.3661193847656,293.1499938964844,293.1499938964844,282.1499938964844,50225.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220579981803894,1.0,0.0,0.0,3.40737533569336,3.407399654388428,7.746994583612832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.8203125,0.0,1378.9832763671875,1895.4371337890625,0.0,1788.987548828125,0.8639723658561707,1.0,0.0,3.0,1.0,0.0
17737440,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.793954610824585,0.1472788453102111,0.1332958936691284,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8588100075721741,0.1884042471647262,0.1790133714675903,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.901135265827179,0.2174451351165771,0.1523957103490829,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8270890712738037,0.1671638488769531,0.1590104401111602,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.7064557075500488,0.1024270057678222,0.4655110836029053,284.79022216796875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3260803222656,284.8156433105469,1.0,0.2546402513980865,1.0,1.0,0.0,1.0,-1.3072305917739868,1.3072291612625122,1.4387405826710165e-06,0.9909625053405762,0.7629169225692749,0.7629169225692749,0.0,33.26668930053711,43.0,34158.76953125,-0.0,201.37908935546875,1.0,281.85699462890625,284.2339172363281,297.0390625,299.3661193847656,293.1499938964844,293.1499938964844,282.1499938964844,50225.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220579981803894,1.0,0.0,0.0,3.40737533569336,3.407399654388428,7.746994583612832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.8203125,0.0,1378.9832763671875,1895.4371337890625,0.0,1788.987548828125,0.8639723658561707,1.0,0.0,3.0,1.0,0.0
17737500,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7856491208076477,0.1474783420562744,0.1333244442939758,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8508516550064087,0.1889632791280746,0.1794237792491912,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.892573356628418,0.2182948589324951,0.1528670787811279,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8196151256561279,0.1675663590431213,0.159289464354515,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6977903246879578,0.1020649150013923,0.4636337459087372,284.9910888671875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32061767578125,285.0196533203125,1.0,0.2563397884368896,1.0,1.0,0.0,1.0,-1.3064024448394775,1.306401014328003,1.4371177030625404e-06,0.9902864098548888,0.8752626776695251,0.8752626776695251,0.0,34.59737014770508,43.0,33820.6953125,-0.0,204.04872131347656,1.0,282.0951843261719,284.4379577636719,296.9572448730469,299.1418762207031,293.1499938964844,293.1499938964844,282.1499938964844,37698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081170678138733,1.0,0.0,0.0,3.4318549633026123,3.431877374649048,7.858708386265789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.32958984375,0.0,1315.6961669921875,1895.4371337890625,0.0,1675.39111328125,0.8626098036766052,1.0,0.0,3.0,1.0,0.0
17737560,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7796263694763184,0.1479153782129287,0.133682906627655,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.84504634141922,0.1897210031747818,0.1801167279481887,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8863338828086853,0.2193619459867477,0.1535944491624832,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139569759368896,0.168154701590538,0.1598258167505264,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6910281181335449,0.1018559336662292,0.4626336991786957,285.0345458984375,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3180236816406,285.0306091308594,1.0,0.2581362128257751,1.0,1.0,0.0,1.0,-1.3079795837402344,1.3079780340194702,1.4401510952666283e-06,0.9915090799331664,0.929888904094696,0.929888904094696,0.0,35.78224182128906,31.0,34034.44921875,-0.0,207.2400665283203,1.0,282.140869140625,284.423583984375,296.9789123535156,299.2052001953125,293.1499938964844,293.1499938964844,281.8500061035156,32577.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007986903190613,1.0,0.0,0.0,3.5670628547668457,3.5670855045318604,8.490139862260548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.71240234375,0.0,1417.811767578125,1895.4371337890625,0.0,1617.061767578125,0.8845040798187256,1.0,0.0,3.0,1.0,0.0
