time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7869154810905457,0.1481873691082,0.134062573313713,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8533164858818054,0.1907264739274978,0.181182861328125,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8959847688674927,0.2207607328891754,0.1547010391950607,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8215406537055969,0.1688941419124603,0.1606192886829376,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.6956155300140381,0.101230539381504,0.4599553644657135,284.8549194335937,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30792236328125,284.8672790527344,1.0,0.2562649548053741,1.0,1.0,0.0,1.0,-1.308783769607544,1.3087823390960691,1.4416924614124582e-06,0.9921244978904724,0.7895918488502502,0.7895918488502502,0.0,34.67047882080078,25.0,34301.62890625,-0.0,205.0481414794922,1.0,281.85809326171875,284.27862548828125,297.0893859863281,299.40283203125,293.1499938964844,293.1499938964844,282.1499938964844,42880.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104108929634094,1.0,0.0,0.0,3.370941638946533,3.370964288711548,7.58220949137467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.0439453125,0.0,1291.84326171875,1895.4371337890625,0.0,1693.8626708984375,0.8484147191047668,1.0,0.0,3.0,1.0,0.0
17737680,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7869154810905457,0.1481873691082,0.134062573313713,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8533164858818054,0.1907264739274978,0.181182861328125,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8959847688674927,0.2207607328891754,0.1547010391950607,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8215406537055969,0.1688941419124603,0.1606192886829376,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.6956155300140381,0.101230539381504,0.4599553644657135,284.8549194335937,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30792236328125,284.8672790527344,1.0,0.2562649548053741,1.0,1.0,0.0,1.0,-1.308783769607544,1.3087823390960691,1.4416924614124582e-06,0.9921244978904724,0.7895918488502502,0.7895918488502502,0.0,34.67047882080078,25.0,34301.62890625,-0.0,205.0481414794922,1.0,281.85809326171875,284.27862548828125,297.0893859863281,299.40283203125,293.1499938964844,293.1499938964844,282.1499938964844,42880.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104108929634094,1.0,0.0,0.0,3.370941638946533,3.370964288711548,7.58220949137467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.0439453125,0.0,1291.84326171875,1895.4371337890625,0.0,1693.8626708984375,0.8484147191047668,1.0,0.0,3.0,1.0,0.0
17737740,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8046687245368958,0.148922324180603,0.1344293057918548,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8727303147315979,0.1920885741710662,0.1821996420621872,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9186460971832277,0.222633421421051,0.155774638056755,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8388761878013611,0.1699630171060562,0.161373570561409,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7095980048179626,0.1008499786257743,0.4572344720363617,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30242919921875,285.0536499023437,1.0,0.2527801394462585,1.0,1.0,0.0,1.0,-1.3093701601028442,1.3093687295913696,1.4427251926463214e-06,0.9924709796905518,0.9524534940719604,0.9524534940719604,0.0,32.04264831542969,25.0,34159.45703125,-0.0,199.3999938964844,1.0,282.1407470703125,284.4439697265625,297.0409545898437,299.27606201171875,293.1499938964844,293.1499938964844,281.8500061035156,30962.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972046494483948,1.0,0.0,0.0,3.5512328147888184,3.551254987716675,8.414950798396603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.25244140625,0.0,1389.363037109375,1895.4371337890625,0.0,1588.7630615234375,0.8796771168708801,1.0,0.0,3.0,1.0,0.0
17737800,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8046687245368958,0.148922324180603,0.1344293057918548,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8727303147315979,0.1920885741710662,0.1821996420621872,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9186460971832277,0.222633421421051,0.155774638056755,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8388761878013611,0.1699630171060562,0.161373570561409,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7095980048179626,0.1008499786257743,0.4572344720363617,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30242919921875,285.0536499023437,1.0,0.2527801394462585,1.0,1.0,0.0,1.0,-1.3093701601028442,1.3093687295913696,1.4427251926463214e-06,0.9924709796905518,0.9524534940719604,0.9524534940719604,0.0,32.04264831542969,25.0,34159.45703125,-0.0,199.3999938964844,1.0,282.1407470703125,284.4439697265625,297.0409545898437,299.27606201171875,293.1499938964844,293.1499938964844,281.8500061035156,30962.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972046494483948,1.0,0.0,0.0,3.5512328147888184,3.551254987716675,8.414950798396603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.25244140625,0.0,1389.363037109375,1895.4371337890625,0.0,1588.7630615234375,0.8796771168708801,1.0,0.0,3.0,1.0,0.0
17737860,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.819365382194519,0.1491976827383041,0.1348034441471099,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8902167081832886,0.193041905760765,0.1832079291343689,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9399972558021544,0.223919466137886,0.1567937433719635,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.854434072971344,0.1706855595111847,0.1621414273977279,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7207502722740173,0.1003187522292137,0.4549255967140198,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936706542969,284.8634338378906,1.0,0.2503478229045868,1.0,1.0,0.0,1.0,-1.3104052543640137,1.310403823852539,1.4446811746893218e-06,0.993229329586029,0.803149938583374,0.803149938583374,0.0,30.070772171020508,25.0,34529.36328125,-0.0,195.3629913330078,1.0,281.8585205078125,284.2655029296875,297.1383361816406,299.4702453613281,293.1499938964844,293.1499938964844,282.1499938964844,41478.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710503339767456,1.0,0.0,0.0,3.4161911010742188,3.4162139892578125,7.787133995407203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.35693359375,0.0,1326.6322021484375,1895.4371337890625,0.0,1694.6090087890625,0.8565919995307922,1.0,0.0,3.0,1.0,0.0
17737920,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.819365382194519,0.1491976827383041,0.1348034441471099,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8902167081832886,0.193041905760765,0.1832079291343689,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9399972558021544,0.223919466137886,0.1567937433719635,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.854434072971344,0.1706855595111847,0.1621414273977279,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7207502722740173,0.1003187522292137,0.4549255967140198,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936706542969,284.8634338378906,1.0,0.2503478229045868,1.0,1.0,0.0,1.0,-1.3104052543640137,1.310403823852539,1.4446811746893218e-06,0.993229329586029,0.803149938583374,0.803149938583374,0.0,30.070772171020508,25.0,34529.36328125,-0.0,195.3629913330078,1.0,281.8585205078125,284.2655029296875,297.1383361816406,299.4702453613281,293.1499938964844,293.1499938964844,282.1499938964844,41478.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710503339767456,1.0,0.0,0.0,3.4161911010742188,3.4162139892578125,7.787133995407203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.35693359375,0.0,1326.6322021484375,1895.4371337890625,0.0,1694.6090087890625,0.8565919995307922,1.0,0.0,3.0,1.0,0.0
17737980,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8308014869689941,0.1498846411705017,0.1351725459098816,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.904741644859314,0.194298505783081,0.1841745525598526,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9569122791290284,0.2256477028131485,0.157798022031784,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8675927519798279,0.171681746840477,0.1628783494234085,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7289824485778809,0.0999565720558166,0.4525710940361023,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28887939453125,285.05255126953125,1.0,0.2485580146312713,1.0,1.0,0.0,1.0,-1.311269998550415,1.3112685680389404,1.446302803742583e-06,0.9938474893569946,0.9622952938079834,0.9622952938079834,0.0,28.651460647583008,25.0,34357.8984375,-0.0,192.4948883056641,1.0,282.14111328125,284.43701171875,297.0802307128906,299.3295593261719,293.1499938964844,293.1499938964844,281.8500061035156,30993.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698286771774292,1.0,0.0,0.0,3.58289122581482,3.582913637161255,8.565654070480377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.36962890625,0.0,1423.010009765625,1895.4371337890625,0.0,1597.2586669921875,0.8868371248245239,1.0,0.0,3.0,1.0,0.0
17738040,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8308014869689941,0.1498846411705017,0.1351725459098816,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.904741644859314,0.194298505783081,0.1841745525598526,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9569122791290284,0.2256477028131485,0.157798022031784,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8675927519798279,0.171681746840477,0.1628783494234085,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7289824485778809,0.0999565720558166,0.4525710940361023,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28887939453125,285.05255126953125,1.0,0.2485580146312713,1.0,1.0,0.0,1.0,-1.311269998550415,1.3112685680389404,1.446302803742583e-06,0.9938474893569946,0.9622952938079834,0.9622952938079834,0.0,28.651460647583008,25.0,34357.8984375,-0.0,192.4948883056641,1.0,282.14111328125,284.43701171875,297.0802307128906,299.3295593261719,293.1499938964844,293.1499938964844,281.8500061035156,30993.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698286771774292,1.0,0.0,0.0,3.58289122581482,3.582913637161255,8.565654070480377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.36962890625,0.0,1423.010009765625,1895.4371337890625,0.0,1597.2586669921875,0.8868371248245239,1.0,0.0,3.0,1.0,0.0
17738100,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8366255164146423,0.150134265422821,0.1354868561029434,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9124607443809508,0.1948402225971222,0.184764876961708,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.964855432510376,0.2263695895671844,0.1583899706602096,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8743132948875427,0.1721082627773285,0.1633471995592117,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331126928329468,0.0997562855482101,0.4517813920974731,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2861633300781,284.8759765625,1.0,0.2478978484869003,1.0,1.0,0.0,1.0,-1.3126823902130127,1.312680959701538,1.4490701687464025e-06,0.9949862957000732,0.8792821168899536,0.8792821168899536,0.0,28.02736091613769,25.0,35109.296875,-0.0,191.58546447753903,1.0,281.8983154296875,284.2359924316406,297.1724853515625,299.5668029785156,293.1499938964844,293.1499938964844,281.8500061035156,34233.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072718739509583,1.0,0.0,0.0,3.6186115741729736,3.6186349391937256,8.737299026506662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.75,0.0,1485.426513671875,1895.4371337890625,0.0,1668.6072998046875,0.8948599696159363,1.0,0.0,3.0,1.0,0.0
17738160,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8401536345481873,0.1501320451498031,0.1355563104152679,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9176329970359802,0.1951570510864257,0.1851312220096588,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9697405695915222,0.2268086969852447,0.1587587594985962,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8786333203315735,0.1723325997591018,0.1636184453964233,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.735376238822937,0.0994296595454216,0.450470894575119,284.8497314453125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2808532714844,284.8580322265625,1.0,0.2473107278347015,1.0,1.0,0.0,1.0,-1.3124020099639893,1.3124005794525146,1.448568468731537e-06,0.9948133826255798,0.8101705312728882,0.8101705312728882,0.0,27.622377395629883,25.0,34772.3515625,-0.0,190.58485412597656,1.0,281.858154296875,284.2520446777344,297.17584228515625,299.5226745605469,293.1499938964844,293.1499938964844,282.1499938964844,41207.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115806937217712,1.0,0.0,0.0,3.458691120147705,3.458714485168457,7.982094984981813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.25634765625,0.0,1367.4847412109375,1895.4371337890625,0.0,1703.3170166015625,0.8657671809196472,1.0,0.0,3.0,1.0,0.0
17738220,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8478212952613831,0.150796428322792,0.1359247267246246,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9286537766456604,0.1963276118040084,0.1860363781452179,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9794174432754515,0.2284185290336609,0.1596943438053131,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877040147781372,0.1732576638460159,0.1643098145723343,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401549220085144,0.0990601405501365,0.4482126832008362,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767028808594,285.0531005859375,1.0,0.2463875859975814,1.0,1.0,0.0,1.0,-1.3131707906723022,1.3131693601608276,1.4502165868179873e-06,0.9955896735191344,0.9703273177146912,0.9703273177146912,0.0,26.86190223693848,25.0,34576.46875,-0.0,189.14865112304688,1.0,282.1414489746094,284.4311218261719,297.1190185546875,299.3813171386719,293.1499938964844,293.1499938964844,281.8500061035156,31148.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992089748382568,1.0,0.0,0.0,3.61510181427002,3.615124702453613,8.720359119251953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.02734375,0.0,1458.73388671875,1895.4371337890625,0.0,1604.5162353515625,0.8942055106163025,1.0,0.0,3.0,1.0,0.0
17738280,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8478212952613831,0.150796428322792,0.1359247267246246,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9286537766456604,0.1963276118040084,0.1860363781452179,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9794174432754515,0.2284185290336609,0.1596943438053131,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877040147781372,0.1732576638460159,0.1643098145723343,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401549220085144,0.0990601405501365,0.4482126832008362,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767028808594,285.0531005859375,1.0,0.2463875859975814,1.0,1.0,0.0,1.0,-1.3131707906723022,1.3131693601608276,1.4502165868179873e-06,0.9955896735191344,0.9703273177146912,0.9703273177146912,0.0,26.86190223693848,25.0,34576.46875,-0.0,189.14865112304688,1.0,282.1414489746094,284.4311218261719,297.1190185546875,299.3813171386719,293.1499938964844,293.1499938964844,281.8500061035156,31148.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992089748382568,1.0,0.0,0.0,3.61510181427002,3.615124702453613,8.720359119251953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.02734375,0.0,1458.73388671875,1895.4371337890625,0.0,1604.5162353515625,0.8942055106163025,1.0,0.0,3.0,1.0,0.0
17738340,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8541205525398254,0.1510336846113205,0.1363182663917541,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376636743545532,0.1971105337142944,0.186941847205162,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866876602172852,0.2294687181711197,0.1605941951274871,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8951398134231567,0.17385034263134,0.1650134921073913,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437622547149658,0.0985307246446609,0.4461879432201385,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26934814453125,284.8570251464844,1.0,0.2457751184701919,1.0,1.0,0.0,1.0,-1.3142269849777222,1.3142255544662476,1.4526137874781853e-06,0.9968011975288392,0.8178852796554565,0.8178852796554565,0.0,26.31221389770508,25.0,35020.83203125,-0.0,188.2791442871093,1.0,281.85797119140625,284.2427673339844,297.2170715332031,299.57830810546875,293.1499938964844,293.1499938964844,282.1499938964844,41048.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124257683753967,1.0,0.0,0.0,3.4983718395233154,3.4983954429626465,8.166298357537016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1025390625,0.0,1407.1331787109375,1895.4371337890625,0.0,1710.160888671875,0.8741658926010132,1.0,0.0,3.0,1.0,0.0
17738400,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8541205525398254,0.1510336846113205,0.1363182663917541,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376636743545532,0.1971105337142944,0.186941847205162,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866876602172852,0.2294687181711197,0.1605941951274871,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8951398134231567,0.17385034263134,0.1650134921073913,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437622547149658,0.0985307246446609,0.4461879432201385,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26934814453125,284.8570251464844,1.0,0.2457751184701919,1.0,1.0,0.0,1.0,-1.3142269849777222,1.3142255544662476,1.4526137874781853e-06,0.9968011975288392,0.8178852796554565,0.8178852796554565,0.0,26.31221389770508,25.0,35020.83203125,-0.0,188.2791442871093,1.0,281.85797119140625,284.2427673339844,297.2170715332031,299.57830810546875,293.1499938964844,293.1499938964844,282.1499938964844,41048.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124257683753967,1.0,0.0,0.0,3.4983718395233154,3.4983954429626465,8.166298357537016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1025390625,0.0,1407.1331787109375,1895.4371337890625,0.0,1710.160888671875,0.8741658926010132,1.0,0.0,3.0,1.0,0.0
17738460,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.859151303768158,0.1516920626163482,0.1366908252239227,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447494745254515,0.1982108354568481,0.1877904385328292,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9921645522117616,0.2309756875038147,0.1614638566970825,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010599255561828,0.1747250705957412,0.1656673550605774,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461745142936707,0.0981558486819267,0.4439728558063507,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.265869140625,285.0550842285156,1.0,0.2453142702579498,1.0,1.0,0.0,1.0,-1.3148603439331057,1.3148589134216309,1.4541186601491065e-06,0.9976008534431458,0.9789887070655824,0.9789887070655824,0.0,25.907230377197266,25.0,34808.1796875,-0.0,187.58897399902344,1.0,282.14178466796875,284.4263610839844,297.1630554199219,299.4390563964844,293.1499938964844,293.1499938964844,281.8500061035156,31288.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000398635864258,1.0,0.0,0.0,3.6471121311187744,3.6471352577209473,8.875473440639325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.8466796875,0.0,1494.73681640625,1895.4371337890625,0.0,1611.0679931640625,0.9015252590179444,1.0,0.0,3.0,1.0,0.0
17738520,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.859151303768158,0.1516920626163482,0.1366908252239227,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447494745254515,0.1982108354568481,0.1877904385328292,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9921645522117616,0.2309756875038147,0.1614638566970825,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010599255561828,0.1747250705957412,0.1656673550605774,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461745142936707,0.0981558486819267,0.4439728558063507,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.265869140625,285.0550842285156,1.0,0.2453142702579498,1.0,1.0,0.0,1.0,-1.3148603439331057,1.3148589134216309,1.4541186601491065e-06,0.9976008534431458,0.9789887070655824,0.9789887070655824,0.0,25.907230377197266,25.0,34808.1796875,-0.0,187.58897399902344,1.0,282.14178466796875,284.4263610839844,297.1630554199219,299.4390563964844,293.1499938964844,293.1499938964844,281.8500061035156,31288.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000398635864258,1.0,0.0,0.0,3.6471121311187744,3.6471352577209473,8.875473440639325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.8466796875,0.0,1494.73681640625,1895.4371337890625,0.0,1611.0679931640625,0.9015252590179444,1.0,0.0,3.0,1.0,0.0
17738580,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8632761836051941,0.1519293040037155,0.1370958685874939,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9504277110099792,0.1989282965660095,0.1886463314294815,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963653683662416,0.2319270968437194,0.1623050272464752,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9059637188911438,0.1752725094556808,0.1663400381803512,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478530406951904,0.0976264402270317,0.4419931173324585,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2591247558594,284.8558654785156,1.0,0.2450391948223114,1.0,1.0,0.0,1.0,-1.3158172369003296,1.315815806388855,1.4561870784746134e-06,0.9985799193382264,0.8263126015663147,0.8263126015663147,0.0,25.61610412597656,28.0,35287.69921875,-0.0,187.26220703125,1.0,281.8576965332031,284.2328491210937,297.263427734375,299.6403503417969,293.1499938964844,293.1499938964844,282.1499938964844,40777.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132666110992432,1.0,0.0,0.0,3.5403149127960205,3.5403387546539307,8.363288657164958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.36279296875,0.0,1449.203125,1895.4371337890625,0.0,1716.982177734375,0.8831713199615479,1.0,0.0,3.0,1.0,0.0
17738640,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8632761836051941,0.1519293040037155,0.1370958685874939,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9504277110099792,0.1989282965660095,0.1886463314294815,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963653683662416,0.2319270968437194,0.1623050272464752,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9059637188911438,0.1752725094556808,0.1663400381803512,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478530406951904,0.0976264402270317,0.4419931173324585,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2591247558594,284.8558654785156,1.0,0.2450391948223114,1.0,1.0,0.0,1.0,-1.3158172369003296,1.315815806388855,1.4561870784746134e-06,0.9985799193382264,0.8263126015663147,0.8263126015663147,0.0,25.61610412597656,28.0,35287.69921875,-0.0,187.26220703125,1.0,281.8576965332031,284.2328491210937,297.263427734375,299.6403503417969,293.1499938964844,293.1499938964844,282.1499938964844,40777.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132666110992432,1.0,0.0,0.0,3.5403149127960205,3.5403387546539307,8.363288657164958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.36279296875,0.0,1449.203125,1895.4371337890625,0.0,1716.982177734375,0.8831713199615479,1.0,0.0,3.0,1.0,0.0
17738700,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8610124588012695,0.1521352529525756,0.1371673345565796,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9480119943618774,0.1993441730737686,0.1889437437057495,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9947352409362792,0.232505202293396,0.1626066267490387,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9036921262741088,0.1755951642990112,0.1665618419647216,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7451478838920593,0.0973778218030929,0.4406829476356506,285.0075378417969,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2562866210937,285.0374450683594,1.0,0.2453519105911255,1.0,1.0,0.0,1.0,-1.3153144121170044,1.3153129816055298,1.4552726952388184e-06,0.9982568621635436,0.9197971224784852,0.9197971224784852,0.0,25.836503982543945,28.0,34787.0703125,-0.0,187.5848846435547,1.0,282.0987854003906,284.4290466308594,297.1936950683594,299.435546875,293.1499938964844,293.1499938964844,282.1499938964844,35369.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704789400100708,1.0,0.0,0.0,3.5461549758911133,3.546177864074707,8.390903758481727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.71630859375,0.0,1416.09228515625,1895.4371337890625,0.0,1648.753173828125,0.8847748041152954,1.0,0.0,3.0,1.0,0.0
17738760,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.858913004398346,0.1525820195674896,0.1374976187944412,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9455161690711976,0.199961632490158,0.1894664913415908,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.993070662021637,0.2333347648382187,0.1631301641464233,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9014286398887634,0.1760998964309692,0.1669845432043075,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7424494624137878,0.0972456634044647,0.4399323165416717,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25616455078125,285.0566101074219,1.0,0.2459545135498047,1.0,1.0,0.0,1.0,-1.3165719509124756,1.316570520401001,1.45780643379112e-06,0.999337077140808,0.9877645969390868,0.9877645969390868,0.0,26.126184463500977,31.0,35055.78515625,-0.0,188.66189575195312,1.0,282.14190673828125,284.4209289550781,297.2118530273437,299.5025634765625,293.1499938964844,293.1499938964844,281.8500061035156,31483.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009633183479309,1.0,0.0,0.0,3.681218385696411,3.681241750717163,9.042248620971804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.55615234375,0.0,1534.0994873046875,1895.4371337890625,0.0,1618.36376953125,0.9093716144561768,1.0,0.0,3.0,1.0,0.0
17738820,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8486844301223755,0.152812659740448,0.137953832745552,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.93268084526062,0.2006136029958725,0.1903200447559356,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9836282134056092,0.2341889888048172,0.1639482527971267,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903279900550842,0.176600381731987,0.1676722913980484,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.732343316078186,0.0967097133398056,0.4381982982158661,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499389648437,284.8554382324219,1.0,0.2477960139513015,1.0,1.0,0.0,1.0,-1.3178726434707642,1.3178712129592896,1.460549583498505e-06,1.0005862712860107,0.8361811637878418,0.8361811637878418,0.0,27.30547523498535,34.0,35584.3046875,-0.0,191.7501373291016,1.0,281.8574523925781,284.22283935546875,297.3138122558594,299.7080993652344,293.1499938964844,293.1499938964844,282.1499938964844,40449.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142102122306824,1.0,0.0,0.0,3.585799217224121,3.585823535919189,8.579564791943994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.18408203125,0.0,1495.6175537109375,1895.4371337890625,0.0,1724.651123046875,0.8929675221443176,1.0,0.0,3.0,1.0,0.0
17738880,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8486844301223755,0.152812659740448,0.137953832745552,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.93268084526062,0.2006136029958725,0.1903200447559356,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9836282134056092,0.2341889888048172,0.1639482527971267,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903279900550842,0.176600381731987,0.1676722913980484,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.732343316078186,0.0967097133398056,0.4381982982158661,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499389648437,284.8554382324219,1.0,0.2477960139513015,1.0,1.0,0.0,1.0,-1.3178726434707642,1.3178712129592896,1.460549583498505e-06,1.0005862712860107,0.8361811637878418,0.8361811637878418,0.0,27.30547523498535,34.0,35584.3046875,-0.0,191.7501373291016,1.0,281.8574523925781,284.22283935546875,297.3138122558594,299.7080993652344,293.1499938964844,293.1499938964844,282.1499938964844,40449.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142102122306824,1.0,0.0,0.0,3.585799217224121,3.585823535919189,8.579564791943994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.18408203125,0.0,1495.6175537109375,1895.4371337890625,0.0,1724.651123046875,0.8929675221443176,1.0,0.0,3.0,1.0,0.0
17738940,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8355634808540344,0.153450071811676,0.1383820623159408,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915432870388031,0.2015773206949234,0.1911163330078125,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9693763256072998,0.2354968786239624,0.1647329330444336,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757123947143555,0.1773757934570312,0.1683104187250137,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195778489112854,0.0963167771697044,0.436297059059143,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2452392578125,285.0605163574219,1.0,0.2502386569976806,1.0,1.0,0.0,1.0,-1.3187658786773682,1.3187644481658936,1.4624466757595656e-06,1.001456618309021,1.0,1.0,0.0,28.972055435180664,37.0,35335.6328125,-0.0,195.79754638671875,1.0,282.1424865722656,284.4166259765625,297.2638244628906,299.5715026855469,293.1499938964844,293.1499938964844,281.8500061035156,31593.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019803524017334,1.0,0.0,0.0,3.718464136123657,3.718487977981568,9.226149586538668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.94580078125,0.0,1577.08935546875,1895.4371337890625,0.0,1626.4168701171875,0.9178435206413268,1.0,0.0,3.0,1.0,0.0
17739000,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8355634808540344,0.153450071811676,0.1383820623159408,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915432870388031,0.2015773206949234,0.1911163330078125,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9693763256072998,0.2354968786239624,0.1647329330444336,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757123947143555,0.1773757934570312,0.1683104187250137,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195778489112854,0.0963167771697044,0.436297059059143,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2452392578125,285.0605163574219,1.0,0.2502386569976806,1.0,1.0,0.0,1.0,-1.3187658786773682,1.3187644481658936,1.4624466757595656e-06,1.001456618309021,1.0,1.0,0.0,28.972055435180664,37.0,35335.6328125,-0.0,195.79754638671875,1.0,282.1424865722656,284.4166259765625,297.2638244628906,299.5715026855469,293.1499938964844,293.1499938964844,281.8500061035156,31593.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019803524017334,1.0,0.0,0.0,3.718464136123657,3.718487977981568,9.226149586538668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.94580078125,0.0,1577.08935546875,1895.4371337890625,0.0,1626.4168701171875,0.9178435206413268,1.0,0.0,3.0,1.0,0.0
17739060,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8218307495117188,0.1536745578050613,0.1388686597347259,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8983541131019592,0.2021686434745788,0.1919496655464172,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9520536065101624,0.2362621128559112,0.1655181348323822,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8604093194007874,0.1778320372104644,0.1689928472042083,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051721215248108,0.0957857519388198,0.4347240924835205,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2321472167969,284.8536682128906,1.0,0.2531991302967071,1.0,1.0,0.0,1.0,-1.3202263116836548,1.3202248811721802,1.4655198583568565e-06,1.002844214439392,0.8470324277877808,0.8470324277877808,0.0,30.995235443115234,40.0,35906.4296875,-0.0,200.84947204589844,1.0,281.8565368652344,284.2109375,297.3682861328125,299.7816772460937,293.1499938964844,293.1499938964844,282.1499938964844,40049.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153691053390503,1.0,0.0,0.0,3.635202169418335,3.6352267265319824,8.817601155897137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.83837890625,0.0,1546.9427490234375,1895.4371337890625,0.0,1734.0894775390625,0.9037636518478394,1.0,0.0,3.0,1.0,0.0
17739120,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8218307495117188,0.1536745578050613,0.1388686597347259,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8983541131019592,0.2021686434745788,0.1919496655464172,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9520536065101624,0.2362621128559112,0.1655181348323822,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8604093194007874,0.1778320372104644,0.1689928472042083,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051721215248108,0.0957857519388198,0.4347240924835205,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2321472167969,284.8536682128906,1.0,0.2531991302967071,1.0,1.0,0.0,1.0,-1.3202263116836548,1.3202248811721802,1.4655198583568565e-06,1.002844214439392,0.8470324277877808,0.8470324277877808,0.0,30.995235443115234,40.0,35906.4296875,-0.0,200.84947204589844,1.0,281.8565368652344,284.2109375,297.3682861328125,299.7816772460937,293.1499938964844,293.1499938964844,282.1499938964844,40049.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153691053390503,1.0,0.0,0.0,3.635202169418335,3.6352267265319824,8.817601155897137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.83837890625,0.0,1546.9427490234375,1895.4371337890625,0.0,1734.0894775390625,0.9037636518478394,1.0,0.0,3.0,1.0,0.0
17739180,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8074710369110107,0.1543012112379074,0.1393050551414489,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8818525075912476,0.2030663043260574,0.1927044689655304,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9329274892807008,0.2374752461910247,0.1662503182888031,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453677296638489,0.1785579472780227,0.1696058809757232,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898165941238403,0.0954005867242813,0.4329792261123657,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2262878417969,285.0636901855469,1.0,0.2564517259597778,1.0,1.0,0.0,1.0,-1.321174144744873,1.3211725950241089,1.467546326239244e-06,1.0037775039672852,1.0,1.0,0.0,33.30167007446289,43.0,35626.921875,0.0,206.3679962158203,1.0,282.1428527832031,284.4115905761719,297.31890869140625,299.64459228515625,293.1499938964844,293.1499938964844,281.8500061035156,31925.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032058835029602,1.0,0.0,0.0,3.7567989826202393,3.756823301315308,9.417360615771032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.95458984375,0.0,1623.886962890625,1895.4371337890625,0.0,1636.1446533203125,0.9266228079795836,1.0,0.0,3.0,1.0,0.0
17739240,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8074710369110107,0.1543012112379074,0.1393050551414489,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8818525075912476,0.2030663043260574,0.1927044689655304,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9329274892807008,0.2374752461910247,0.1662503182888031,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453677296638489,0.1785579472780227,0.1696058809757232,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898165941238403,0.0954005867242813,0.4329792261123657,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2262878417969,285.0636901855469,1.0,0.2564517259597778,1.0,1.0,0.0,1.0,-1.321174144744873,1.3211725950241089,1.467546326239244e-06,1.0037775039672852,1.0,1.0,0.0,33.30167007446289,43.0,35626.921875,0.0,206.3679962158203,1.0,282.1428527832031,284.4115905761719,297.31890869140625,299.64459228515625,293.1499938964844,293.1499938964844,281.8500061035156,31925.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032058835029602,1.0,0.0,0.0,3.7567989826202393,3.756823301315308,9.417360615771032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.95458984375,0.0,1623.886962890625,1895.4371337890625,0.0,1636.1446533203125,0.9266228079795836,1.0,0.0,3.0,1.0,0.0
17739300,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.800999641418457,0.1545663326978683,0.1396918147802353,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8747928142547607,0.2034594118595123,0.1932226568460464,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9244635701179504,0.2379777580499649,0.1667412519454956,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8390259146690369,0.1788769513368606,0.1700408160686493,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.683101236820221,0.0952004641294479,0.4325016438961029,284.9212951660156,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2229919433594,284.8896484375,1.0,0.2582125663757324,1.0,1.0,0.0,1.0,-1.3227994441986084,1.3227980136871338,1.4708609796798555e-06,1.0051966905593872,0.932584285736084,0.932584285736084,0.0,34.46026611328125,43.0,36450.71875,0.0,209.55392456054688,1.0,281.8951110839844,284.2106018066406,297.4151306152344,299.8892517089844,293.1499938964844,293.1499938964844,281.8500061035156,34143.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121853232383728,1.0,0.0,0.0,3.793212413787842,3.7932376861572266,9.600804560250251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.3955078125,0.0,1683.974365234375,1895.4371337890625,0.0,1708.212158203125,0.934660017490387,1.0,0.0,3.0,1.0,0.0
17739360,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7932122945785522,0.1545797884464264,0.1398412734270095,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8665840029716492,0.2036096602678299,0.1935097128152847,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9145353436470032,0.2381670475006103,0.1669978648424148,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8316699862480164,0.1789804995059967,0.1702737808227539,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6754397749900818,0.0948789045214653,0.4315348863601684,284.8516845703125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21453857421875,284.8555908203125,1.0,0.2599905729293823,1.0,1.0,0.0,1.0,-1.3227521181106567,1.322750687599182,1.470883262300049e-06,1.0052862167358398,0.8597928881645203,0.8597928881645203,0.0,35.80180358886719,46.0,36243.42578125,0.0,212.556396484375,1.0,281.8566589355469,284.2019348144531,297.4238586425781,299.85760498046875,293.1499938964844,293.1499938964844,282.1499938964844,39606.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165300250053406,1.0,0.0,0.0,3.685147762298584,3.6851727962493896,9.06156287783233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.91650390625,0.0,1599.8663330078125,1895.4371337890625,0.0,1743.5662841796875,0.914545476436615,1.0,0.0,3.0,1.0,0.0
17739420,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7798433899879456,0.1553435325622558,0.1403959393501281,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524788618087769,0.2044567316770553,0.1942312568426132,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8984582424163818,0.2392999231815338,0.1676851212978363,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187837600708008,0.1796693503856659,0.1708666831254959,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620100140571594,0.0944941192865371,0.4298719763755798,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20977783203125,285.0661315917969,1.0,0.2636477947235107,1.0,1.0,0.0,1.0,-1.323822259902954,1.3238208293914795,1.4731839428350213e-06,1.006347417831421,1.0,1.0,0.0,38.46559524536133,49.0,35924.9609375,0.0,218.9433441162109,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7215270996094,293.1499938964844,293.1499938964844,281.8500061035156,32433.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704563319683075,1.0,0.0,0.0,3.794950246810913,3.79497504234314,9.60960278462153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.71875,0.0,1672.7476806640625,1895.4371337890625,0.0,1646.950439453125,0.9352619647979736,1.0,0.0,3.0,1.0,0.0
