time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7798433899879456,0.1553435325622558,0.1403959393501281,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524788618087769,0.2044567316770553,0.1942312568426132,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8984582424163818,0.2392999231815338,0.1676851212978363,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187837600708008,0.1796693503856659,0.1708666831254959,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620100140571594,0.0944941192865371,0.4298719763755798,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20977783203125,285.0661315917969,1.0,0.2636477947235107,1.0,1.0,0.0,1.0,-1.323822259902954,1.3238208293914795,1.4731839428350213e-06,1.006347417831421,1.0,1.0,0.0,38.46559524536133,49.0,35924.9609375,0.0,218.9433441162109,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7215270996094,293.1499938964844,293.1499938964844,281.8500061035156,32433.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704563319683075,1.0,0.0,0.0,3.794950246810913,3.79497504234314,9.60960278462153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.71875,0.0,1672.7476806640625,1895.4371337890625,0.0,1646.950439453125,0.9352619647979736,1.0,0.0,3.0,1.0,0.0
17739540,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.768080472946167,0.1557949334383011,0.1410980820655822,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8400646448135376,0.2049652189016342,0.1950116455554962,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.884480357170105,0.2399294972419738,0.1683956831693649,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8066281676292419,0.1800678819417953,0.1715202331542968,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6502100229263306,0.0939789190888404,0.428496778011322,284.85565185546875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1995544433594,284.85894775390625,1.0,0.2674623727798462,1.0,1.0,0.0,1.0,-1.325590968132019,1.3255895376205444,1.4769316294405144e-06,1.0080358982086182,0.8724825382232666,0.8724825382232666,0.0,41.23006820678711,37.0,36589.59765625,0.0,225.82568359375,1.0,281.85595703125,284.1947631835937,297.4818115234375,299.93609619140625,293.1499938964844,293.1499938964844,282.1499938964844,39216.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178242206573486,1.0,0.0,0.0,3.731699705123901,3.731725215911865,9.291945843870052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.20751953125,0.0,1650.579833984375,1895.4371337890625,0.0,1754.15673828125,0.9247411489486694,1.0,0.0,3.0,1.0,0.0
17739600,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.768080472946167,0.1557949334383011,0.1410980820655822,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8400646448135376,0.2049652189016342,0.1950116455554962,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.884480357170105,0.2399294972419738,0.1683956831693649,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8066281676292419,0.1800678819417953,0.1715202331542968,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6502100229263306,0.0939789190888404,0.428496778011322,284.85565185546875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1995544433594,284.85894775390625,1.0,0.2674623727798462,1.0,1.0,0.0,1.0,-1.325590968132019,1.3255895376205444,1.4769316294405144e-06,1.0080358982086182,0.8724825382232666,0.8724825382232666,0.0,41.23006820678711,37.0,36589.59765625,0.0,225.82568359375,1.0,281.85595703125,284.1947631835937,297.4818115234375,299.93609619140625,293.1499938964844,293.1499938964844,282.1499938964844,39216.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178242206573486,1.0,0.0,0.0,3.731699705123901,3.731725215911865,9.291945843870052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.20751953125,0.0,1650.579833984375,1895.4371337890625,0.0,1754.15673828125,0.9247411489486694,1.0,0.0,3.0,1.0,0.0
17739660,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7733950614929199,0.156688243150711,0.1416383683681488,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8452606201171875,0.2057828307151794,0.1955569386482238,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8905117511749268,0.2410043030977249,0.1689312160015106,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8117662072181702,0.1807387769222259,0.1719480752944946,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6526592969894409,0.0936049669981002,0.4261921942234039,285.0715637207031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19561767578125,285.0708923339844,1.0,0.2657295167446136,1.0,1.0,0.0,1.0,-1.3252828121185305,1.3252813816070557,1.4765332707611378e-06,1.008021354675293,1.0,1.0,0.0,40.28776168823242,25.0,36196.8828125,0.0,223.58657836914065,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7983093261719,293.1499938964844,293.1499938964844,281.8500061035156,33037.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058804631233215,1.0,0.0,0.0,3.829691410064697,3.829716682434082,9.786351711227326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.32177734375,0.0,1719.1656494140625,1895.4371337890625,0.0,1657.4659423828125,0.9429644346237184,1.0,0.0,3.0,1.0,0.0
17739720,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7733950614929199,0.156688243150711,0.1416383683681488,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8452606201171875,0.2057828307151794,0.1955569386482238,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8905117511749268,0.2410043030977249,0.1689312160015106,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8117662072181702,0.1807387769222259,0.1719480752944946,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6526592969894409,0.0936049669981002,0.4261921942234039,285.0715637207031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19561767578125,285.0708923339844,1.0,0.2657295167446136,1.0,1.0,0.0,1.0,-1.3252828121185305,1.3252813816070557,1.4765332707611378e-06,1.008021354675293,1.0,1.0,0.0,40.28776168823242,25.0,36196.8828125,0.0,223.58657836914065,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7983093261719,293.1499938964844,293.1499938964844,281.8500061035156,33037.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058804631233215,1.0,0.0,0.0,3.829691410064697,3.829716682434082,9.786351711227326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.32177734375,0.0,1719.1656494140625,1895.4371337890625,0.0,1657.4659423828125,0.9429644346237184,1.0,0.0,3.0,1.0,0.0
17739780,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.795421838760376,0.1573026627302169,0.1422264873981475,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8678557276725769,0.2063121199607849,0.1960806399583816,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9165231585502625,0.24163419008255,0.1694379597902298,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8325338959693909,0.1811683624982834,0.1723544150590896,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.669050395488739,0.0931465923786163,0.4237518012523651,284.8585205078125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1868591308594,284.8607177734375,1.0,0.2601817548274994,1.0,1.0,0.0,1.0,-1.3247867822647097,1.324785232543945,1.475803401262965e-06,1.007900595664978,0.882459819316864,0.882459819316864,0.0,36.26936340332031,25.0,36847.68359375,0.0,214.34426879882807,1.0,281.8558044433594,284.18719482421875,297.5391540527344,300.0106201171875,293.1499938964844,293.1499938964844,282.1499938964844,39004.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188076376914978,1.0,0.0,0.0,3.7711148262023926,3.771140575408936,9.489269814366708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.54248046875,0.0,1695.363525390625,1895.4371337890625,0.0,1762.2218017578125,0.9333806037902832,1.0,0.0,3.0,1.0,0.0
17739840,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.795421838760376,0.1573026627302169,0.1422264873981475,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8678557276725769,0.2063121199607849,0.1960806399583816,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9165231585502625,0.24163419008255,0.1694379597902298,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8325338959693909,0.1811683624982834,0.1723544150590896,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.669050395488739,0.0931465923786163,0.4237518012523651,284.8585205078125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1868591308594,284.8607177734375,1.0,0.2601817548274994,1.0,1.0,0.0,1.0,-1.3247867822647097,1.324785232543945,1.475803401262965e-06,1.007900595664978,0.882459819316864,0.882459819316864,0.0,36.26936340332031,25.0,36847.68359375,0.0,214.34426879882807,1.0,281.8558044433594,284.18719482421875,297.5391540527344,300.0106201171875,293.1499938964844,293.1499938964844,282.1499938964844,39004.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188076376914978,1.0,0.0,0.0,3.7711148262023926,3.771140575408936,9.489269814366708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.54248046875,0.0,1695.363525390625,1895.4371337890625,0.0,1762.2218017578125,0.9333806037902832,1.0,0.0,3.0,1.0,0.0
17739900,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8055298328399658,0.1576878279447555,0.142387643456459,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8785549402236938,0.206617385149002,0.1962013393640518,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9295530915260316,0.2420220673084259,0.1695539206266403,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8420340418815613,0.18141870200634,0.1724356114864349,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6766849160194397,0.0929353460669517,0.4222712516784668,285.01007080078125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1827392578125,285.0410461425781,1.0,0.2580271363258362,1.0,1.0,0.0,1.0,-1.3235831260681152,1.323581576347351,1.4735153399669798e-06,1.007038950920105,0.9723193645477296,0.9723193645477296,0.0,34.61363983154297,25.0,36233.76953125,0.0,210.17990112304688,1.0,282.1043395996094,284.387939453125,297.47222900390625,299.8028869628906,293.1499938964844,293.1499938964844,282.1499938964844,35494.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103468775749207,1.0,0.0,0.0,3.7673819065094,3.767406940460205,9.470493296248604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.57958984375,0.0,1663.8233642578125,1895.4371337890625,0.0,1693.34619140625,0.9336769580841064,1.0,0.0,3.0,1.0,0.0
17739960,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8155149817466736,0.1583644598722458,0.1428366005420684,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8894878625869751,0.2071624994277954,0.1965693831443786,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.942716121673584,0.2427175790071487,0.1699142903089523,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.851809561252594,0.1818834990262985,0.1727368831634521,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6844749450683594,0.092846930027008,0.42137411236763,285.07568359375,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1837158203125,285.07635498046875,1.0,0.2562136948108673,1.0,1.0,0.0,1.0,-1.324279546737671,1.3242781162261963,1.4749822412341018e-06,1.0076944828033447,1.0,1.0,0.0,33.157894134521484,25.0,36416.73828125,0.0,207.1495513916016,1.0,282.143310546875,284.402099609375,297.49273681640625,299.8689270019531,293.1499938964844,293.1499938964844,281.8500061035156,33431.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065464854240417,1.0,0.0,0.0,3.852394342422485,3.852420091629028,9.90272610579268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.5888671875,0.0,1749.928955078125,1895.4371337890625,0.0,1662.795166015625,0.9488741159439088,1.0,0.0,3.0,1.0,0.0
17740020,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8318389654159546,0.1591335535049438,0.1436372995376587,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.908515691757202,0.2077236920595169,0.1971968710422516,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9638018608093262,0.243359699845314,0.170484647154808,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8690562844276428,0.1823531687259674,0.1732550859451294,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6976439356803894,0.0924500375986099,0.4195617735385895,284.8651428222656,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1759338378906,284.8667297363281,1.0,0.253366619348526,1.0,1.0,0.0,1.0,-1.325127363204956,1.3251259326934814,1.476879560868838e-06,1.0086135864257812,0.8937817215919495,0.8937817215919495,0.0,30.91998291015625,25.0,37123.98828125,0.0,202.4052734375,1.0,281.85565185546875,284.1844177246094,297.5978088378906,300.08514404296875,293.1499938964844,293.1499938964844,281.54998779296875,38644.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719276487827301,1.0,0.0,0.0,3.804617404937744,3.804643392562866,9.65862454904709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.42138671875,0.0,1732.7103271484375,1895.4371337890625,0.0,1766.07275390625,0.9407223463058472,1.0,0.0,3.0,1.0,0.0
17740080,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8318389654159546,0.1591335535049438,0.1436372995376587,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.908515691757202,0.2077236920595169,0.1971968710422516,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9638018608093262,0.243359699845314,0.170484647154808,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8690562844276428,0.1823531687259674,0.1732550859451294,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6976439356803894,0.0924500375986099,0.4195617735385895,284.8651428222656,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1759338378906,284.8667297363281,1.0,0.253366619348526,1.0,1.0,0.0,1.0,-1.325127363204956,1.3251259326934814,1.476879560868838e-06,1.0086135864257812,0.8937817215919495,0.8937817215919495,0.0,30.91998291015625,25.0,37123.98828125,0.0,202.4052734375,1.0,281.85565185546875,284.1844177246094,297.5978088378906,300.08514404296875,293.1499938964844,293.1499938964844,281.54998779296875,38644.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719276487827301,1.0,0.0,0.0,3.804617404937744,3.804643392562866,9.65862454904709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.42138671875,0.0,1732.7103271484375,1895.4371337890625,0.0,1766.07275390625,0.9407223463058472,1.0,0.0,3.0,1.0,0.0
17740140,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8424438238143921,0.1595552712678909,0.1439584344625473,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9220114946365356,0.2079118192195892,0.1973353177309036,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9760218858718872,0.243559792637825,0.1705864071846008,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8804936408996582,0.182488203048706,0.1733435094356537,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054221630096436,0.0918550416827201,0.4167066812515259,284.817138671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1620483398437,284.8445739746094,1.0,0.2511758506298065,1.0,1.0,0.0,1.0,-1.32248055934906,1.322479009628296,1.471816403864068e-06,1.0066832304000854,0.7622706890106201,0.7622706890106201,0.0,29.528514862060547,25.0,36962.2890625,0.0,198.3409423828125,1.0,281.5579833984375,284.2122497558594,297.6043701171875,300.095947265625,293.1499938964844,293.1499938964844,281.8500061035156,48667.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265195846557617,1.0,0.0,0.0,3.306235313415528,3.3062584400177,7.29391672393831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2578125,0.0,1269.1441650390625,1895.4371337890625,0.0,1825.99267578125,0.841816782951355,1.0,0.0,3.0,1.0,0.0
17740200,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8424438238143921,0.1595552712678909,0.1439584344625473,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9220114946365356,0.2079118192195892,0.1973353177309036,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9760218858718872,0.243559792637825,0.1705864071846008,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8804936408996582,0.182488203048706,0.1733435094356537,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054221630096436,0.0918550416827201,0.4167066812515259,284.817138671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1620483398437,284.8445739746094,1.0,0.2511758506298065,1.0,1.0,0.0,1.0,-1.32248055934906,1.322479009628296,1.471816403864068e-06,1.0066832304000854,0.7622706890106201,0.7622706890106201,0.0,29.528514862060547,25.0,36962.2890625,0.0,198.3409423828125,1.0,281.5579833984375,284.2122497558594,297.6043701171875,300.095947265625,293.1499938964844,293.1499938964844,281.8500061035156,48667.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265195846557617,1.0,0.0,0.0,3.306235313415528,3.3062584400177,7.29391672393831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2578125,0.0,1269.1441650390625,1895.4371337890625,0.0,1825.99267578125,0.841816782951355,1.0,0.0,3.0,1.0,0.0
17740260,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8555449843406677,0.1609985530376434,0.1449522227048874,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381131529808044,0.2089170813560485,0.1980143934488296,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888268113136292,0.2448523789644241,0.1712435334920883,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939717411994934,0.183346226811409,0.1739072501659393,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144142389297485,0.0916397273540496,0.4149764478206634,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.162841796875,285.0320739746094,1.0,0.2495980113744735,1.0,1.0,0.0,1.0,-1.3238739967346191,1.3238725662231443,1.4746797205589246e-06,1.007917881011963,0.9233362674713136,0.9233362674713136,0.0,28.20653915405273,25.0,37026.3203125,0.0,195.8507232666016,1.0,281.84039306640625,284.3648681640625,297.5634765625,299.97076416015625,293.1499938964844,293.1499938964844,281.54998779296875,31925.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709908127784729,1.0,0.0,0.0,3.510516881942749,3.5105388164520264,8.223096870096924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.48876953125,0.0,1354.1331787109375,1895.4371337890625,0.0,1689.8062744140625,0.8711457848548889,1.0,0.0,3.0,1.0,0.0
17740320,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8555449843406677,0.1609985530376434,0.1449522227048874,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381131529808044,0.2089170813560485,0.1980143934488296,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888268113136292,0.2448523789644241,0.1712435334920883,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939717411994934,0.183346226811409,0.1739072501659393,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144142389297485,0.0916397273540496,0.4149764478206634,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.162841796875,285.0320739746094,1.0,0.2495980113744735,1.0,1.0,0.0,1.0,-1.3238739967346191,1.3238725662231443,1.4746797205589246e-06,1.007917881011963,0.9233362674713136,0.9233362674713136,0.0,28.20653915405273,25.0,37026.3203125,0.0,195.8507232666016,1.0,281.84039306640625,284.3648681640625,297.5634765625,299.97076416015625,293.1499938964844,293.1499938964844,281.54998779296875,31925.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709908127784729,1.0,0.0,0.0,3.510516881942749,3.5105388164520264,8.223096870096924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.48876953125,0.0,1354.1331787109375,1895.4371337890625,0.0,1689.8062744140625,0.8711457848548889,1.0,0.0,3.0,1.0,0.0
17740380,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666476011276245,0.1619590669870376,0.1459743976593017,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507296085357666,0.2094824761152267,0.1986956149339676,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9977018237113952,0.245418295264244,0.1717481613159179,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.904925525188446,0.1838259994983673,0.1744851768016815,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209630608558655,0.0912717580795288,0.413508653640747,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.156005859375,284.87841796875,1.0,0.2485274821519851,1.0,1.0,0.0,1.0,-1.3254421949386597,1.3254406452178955,1.4779243429074995e-06,1.009327054023743,0.7887662649154663,0.7887662649154663,0.0,27.260467529296875,28.0,37336.546875,0.0,194.26502990722656,1.0,281.5585632324219,284.2304077148437,297.6741638183594,300.17340087890625,293.1499938964844,293.1499938964844,281.8500061035156,42293.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204417586326599,1.0,0.0,0.0,3.3248391151428223,3.3248612880706787,7.376232247224834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.87060546875,0.0,1243.501953125,1895.4371337890625,0.0,1775.6578369140625,0.8381528854370117,1.0,0.0,3.0,1.0,0.0
17740440,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666476011276245,0.1619590669870376,0.1459743976593017,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9507296085357666,0.2094824761152267,0.1986956149339676,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9977018237113952,0.245418295264244,0.1717481613159179,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.904925525188446,0.1838259994983673,0.1744851768016815,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209630608558655,0.0912717580795288,0.413508653640747,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.156005859375,284.87841796875,1.0,0.2485274821519851,1.0,1.0,0.0,1.0,-1.3254421949386597,1.3254406452178955,1.4779243429074995e-06,1.009327054023743,0.7887662649154663,0.7887662649154663,0.0,27.260467529296875,28.0,37336.546875,0.0,194.26502990722656,1.0,281.5585632324219,284.2304077148437,297.6741638183594,300.17340087890625,293.1499938964844,293.1499938964844,281.8500061035156,42293.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204417586326599,1.0,0.0,0.0,3.3248391151428223,3.3248612880706787,7.376232247224834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.87060546875,0.0,1243.501953125,1895.4371337890625,0.0,1775.6578369140625,0.8381528854370117,1.0,0.0,3.0,1.0,0.0
17740500,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8678231239318848,0.1625883728265762,0.1463973373174667,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9515660405158995,0.2098691314458847,0.1989412009716034,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9977281093597412,0.2458517104387283,0.1715672314167022,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9056782126426696,0.1841555833816528,0.1746915876865387,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7207478880882263,0.0911347046494484,0.4126357138156891,285.0272521972656,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1540222167969,285.0523376464844,1.0,0.2485320121049881,1.0,1.0,0.0,1.0,-1.3252428770065308,1.3252414464950562,1.4775495174035314e-06,1.009189248085022,0.8930587768554688,0.8930587768554688,0.0,27.22345542907715,28.0,37039.8359375,0.0,194.11016845703125,1.0,281.79364013671875,284.4051818847656,297.6164245605469,299.9895935058594,293.1499938964844,293.1499938964844,281.8500061035156,34443.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120500802993774,1.0,0.0,0.0,3.3756766319274902,3.3756978511810303,7.603525205013284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.8779296875,0.0,1238.0792236328125,1895.4371337890625,0.0,1707.1165771484375,0.8464239239692688,1.0,0.0,3.0,1.0,0.0
17740560,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8687911629676819,0.1634291559457779,0.1470876783132553,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.951912760734558,0.210424318909645,0.1994133293628692,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9976021647453308,0.2465373128652572,0.1717130839824676,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9059851765632628,0.1846354305744171,0.175098180770874,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7202337384223938,0.0910806804895401,0.4122676849365234,285.0567932128906,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1556701660156,285.0504150390625,1.0,0.2488776296377182,1.0,1.0,0.0,1.0,-1.3268580436706543,1.3268566131591797,1.480765945416351e-06,1.0104987621307373,0.948031723499298,0.948031723499298,0.0,27.29027366638184,31.0,37346.1875,0.0,194.82199096679688,1.0,281.84033203125,284.3747253417969,297.6430358886719,300.0706787109375,293.1499938964844,293.1499938964844,281.54998779296875,30741.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088634967803955,1.0,0.0,0.0,3.528183460235596,3.528205394744873,8.306070640173857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.7216796875,0.0,1363.78662109375,1895.4371337890625,0.0,1681.39208984375,0.8742430210113525,1.0,0.0,3.0,1.0,0.0
17740620,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8640798926353455,0.1644172966480255,0.1482030749320984,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9446986317634584,0.2108895480632782,0.2000845521688461,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.993392527103424,0.2468405663967132,0.1728876233100891,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.899564802646637,0.1850470751523971,0.1756872683763504,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7141038179397583,0.0907098874449729,0.4111389219760895,284.86114501953125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1485595703125,284.8719482421875,1.0,0.250360906124115,1.0,1.0,0.0,1.0,-1.329737663269043,1.3297361135482788,1.4865247521811398e-06,1.0128473043441772,0.8046351075172424,0.8046351075172424,0.0,28.05765914916992,34.0,37783.19140625,0.0,197.5654754638672,1.0,281.5587158203125,284.2079162597656,297.7441711425781,300.2743225097656,293.1499938964844,293.1499938964844,281.8500061035156,41129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218437790870667,1.0,0.0,0.0,3.3967292308807373,3.396751642227173,7.698660056121298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.7041015625,0.0,1304.9444580078125,1895.4371337890625,0.0,1787.2181396484375,0.8522903919219971,1.0,0.0,3.0,1.0,0.0
17740680,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8640798926353455,0.1644172966480255,0.1482030749320984,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9446986317634584,0.2108895480632782,0.2000845521688461,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.993392527103424,0.2468405663967132,0.1728876233100891,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.899564802646637,0.1850470751523971,0.1756872683763504,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7141038179397583,0.0907098874449729,0.4111389219760895,284.86114501953125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1485595703125,284.8719482421875,1.0,0.250360906124115,1.0,1.0,0.0,1.0,-1.329737663269043,1.3297361135482788,1.4865247521811398e-06,1.0128473043441772,0.8046351075172424,0.8046351075172424,0.0,28.05765914916992,34.0,37783.19140625,0.0,197.5654754638672,1.0,281.5587158203125,284.2079162597656,297.7441711425781,300.2743225097656,293.1499938964844,293.1499938964844,281.8500061035156,41129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218437790870667,1.0,0.0,0.0,3.3967292308807373,3.396751642227173,7.698660056121298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.7041015625,0.0,1304.9444580078125,1895.4371337890625,0.0,1787.2181396484375,0.8522903919219971,1.0,0.0,3.0,1.0,0.0
17740740,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8545726537704468,0.1660332530736923,0.1494477689266204,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9307310581207277,0.2117141932249069,0.2007315754890442,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9826661944389344,0.2475859075784683,0.1732608675956726,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8877148628234863,0.1857920289039611,0.1762809455394745,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031980156898499,0.0905012041330337,0.4100651741027832,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.148193359375,285.0526428222656,1.0,0.2525742650032043,1.0,1.0,0.0,1.0,-1.3319073915481567,1.331905961036682,1.4908190451023984e-06,1.0145572423934937,0.9641655087471008,0.9641655087471008,0.0,29.446542739868164,37.0,37748.8203125,0.0,201.47039794921875,1.0,281.841064453125,284.3652648925781,297.7041931152344,300.1585388183594,293.1499938964844,293.1499938964844,281.54998779296875,30805.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110070586204529,1.0,0.0,0.0,3.580596208572388,3.5806186199188232,8.55468385907443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.85107421875,0.0,1419.190673828125,1895.4371337890625,0.0,1698.677978515625,0.8861051797866821,1.0,0.0,3.0,1.0,0.0
17740800,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8545726537704468,0.1660332530736923,0.1494477689266204,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9307310581207277,0.2117141932249069,0.2007315754890442,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9826661944389344,0.2475859075784683,0.1732608675956726,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8877148628234863,0.1857920289039611,0.1762809455394745,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031980156898499,0.0905012041330337,0.4100651741027832,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.148193359375,285.0526428222656,1.0,0.2525742650032043,1.0,1.0,0.0,1.0,-1.3319073915481567,1.331905961036682,1.4908190451023984e-06,1.0145572423934937,0.9641655087471008,0.9641655087471008,0.0,29.446542739868164,37.0,37748.8203125,0.0,201.47039794921875,1.0,281.841064453125,284.3652648925781,297.7041931152344,300.1585388183594,293.1499938964844,293.1499938964844,281.54998779296875,30805.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110070586204529,1.0,0.0,0.0,3.580596208572388,3.5806186199188232,8.55468385907443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.85107421875,0.0,1419.190673828125,1895.4371337890625,0.0,1698.677978515625,0.8861051797866821,1.0,0.0,3.0,1.0,0.0
17740860,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8448803424835205,0.1676444113254547,0.1510271579027176,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157881140708924,0.2124667465686798,0.2015758752822876,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9697444438934326,0.2481046169996261,0.1737738847732544,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752616047859192,0.1865144371986389,0.1770716458559036,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917874813079834,0.0904710963368415,0.41000896692276,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1467590332031,284.86590576171875,1.0,0.2554519772529602,1.0,1.0,0.0,1.0,-1.3363145589828491,1.336313009262085,1.4995711126175593e-06,1.0180355310440063,0.8159806132316589,0.8159806132316589,0.0,31.135019302368164,40.0,38262.21484375,0.0,206.87286376953125,1.0,281.5577087402344,284.1876525878906,297.8029479980469,300.3617553710937,293.1499938964844,293.1499938964844,281.8500061035156,40813.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240443825721741,1.0,0.0,0.0,3.464129447937012,3.464152574539185,8.007215228644782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.869140625,0.0,1370.2242431640625,1895.4371337890625,0.0,1805.4251708984373,0.8668449521064758,1.0,0.0,3.0,1.0,0.0
17740920,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8448803424835205,0.1676444113254547,0.1510271579027176,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157881140708924,0.2124667465686798,0.2015758752822876,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9697444438934326,0.2481046169996261,0.1737738847732544,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752616047859192,0.1865144371986389,0.1770716458559036,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917874813079834,0.0904710963368415,0.41000896692276,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1467590332031,284.86590576171875,1.0,0.2554519772529602,1.0,1.0,0.0,1.0,-1.3363145589828491,1.336313009262085,1.4995711126175593e-06,1.0180355310440063,0.8159806132316589,0.8159806132316589,0.0,31.135019302368164,40.0,38262.21484375,0.0,206.87286376953125,1.0,281.5577087402344,284.1876525878906,297.8029479980469,300.3617553710937,293.1499938964844,293.1499938964844,281.8500061035156,40813.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240443825721741,1.0,0.0,0.0,3.464129447937012,3.464152574539185,8.007215228644782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.869140625,0.0,1370.2242431640625,1895.4371337890625,0.0,1805.4251708984373,0.8668449521064758,1.0,0.0,3.0,1.0,0.0
17740980,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8380060195922852,0.170282170176506,0.1531244218349456,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9046418070793152,0.2141002416610717,0.2028785645961761,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9583470821380616,0.2496295273303985,0.1746150404214859,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8657466173171997,0.1880805641412735,0.1783341616392135,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6834832429885864,0.0911490619182586,0.4123736917972564,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1561279296875,285.06500244140625,1.0,0.2589358389377594,1.0,1.0,0.0,1.0,-1.345755100250244,1.3457536697387695,1.5184122048594872e-06,1.025463342666626,0.98703932762146,0.98703932762146,0.0,32.80720520019531,43.0,38363.61328125,0.0,214.10812377929688,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.25311279296875,293.1499938964844,293.1499938964844,281.54998779296875,30826.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713294506072998,1.0,0.0,0.0,3.641201496124268,3.64122462272644,8.846729429023981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.671875,0.0,1484.7861328125,1895.4371337890625,0.0,1717.208740234375,0.8998194932937622,1.0,0.0,3.0,1.0,0.0
17741040,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8380060195922852,0.170282170176506,0.1531244218349456,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9046418070793152,0.2141002416610717,0.2028785645961761,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9583470821380616,0.2496295273303985,0.1746150404214859,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8657466173171997,0.1880805641412735,0.1783341616392135,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6834832429885864,0.0911490619182586,0.4123736917972564,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1561279296875,285.06500244140625,1.0,0.2589358389377594,1.0,1.0,0.0,1.0,-1.345755100250244,1.3457536697387695,1.5184122048594872e-06,1.025463342666626,0.98703932762146,0.98703932762146,0.0,32.80720520019531,43.0,38363.61328125,0.0,214.10812377929688,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.25311279296875,293.1499938964844,293.1499938964844,281.54998779296875,30826.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713294506072998,1.0,0.0,0.0,3.641201496124268,3.64122462272644,8.846729429023981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.671875,0.0,1484.7861328125,1895.4371337890625,0.0,1717.208740234375,0.8998194932937622,1.0,0.0,3.0,1.0,0.0
17741100,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8357575535774231,0.1716218739748001,0.1544485390186309,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.900691032409668,0.2149671167135238,0.203797847032547,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9537193775177002,0.2503854632377624,0.175252228975296,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8622323870658875,0.1889232695102691,0.1792173683643341,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6806067228317261,0.0916085615754127,0.4145779013633728,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1612854003906,284.89263916015625,1.0,0.2609419822692871,1.0,1.0,0.0,1.0,-1.352919578552246,1.352918028831482,1.5328658946600626e-06,1.0311551094055176,0.9103963375091552,0.9103963375091552,0.0,33.621803283691406,43.0,39325.55859375,0.0,218.61544799804688,1.0,281.5968933105469,284.162841796875,297.86328125,300.51043701171875,293.1499938964844,293.1499938964844,281.54998779296875,33539.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227045893669128,1.0,0.0,0.0,3.689424991607666,3.6894490718841553,9.08261029053392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.40283203125,0.0,1558.8641357421875,1895.4371337890625,0.0,1794.3314208984375,0.9106387495994568,1.0,0.0,3.0,1.0,0.0
17741160,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8320513367652893,0.1727307140827179,0.1555517017841339,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8952197432518005,0.215650588274002,0.2045404016971588,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9471100568771362,0.2508652508258819,0.1756835877895355,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8573453426361084,0.1896116137504577,0.1799547523260116,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766842603683472,0.0920364335179328,0.4166876971721649,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16290283203125,284.8740234375,1.0,0.2630478739738464,1.0,1.0,0.0,1.0,-1.3590714931488037,1.3590699434280396,1.545342570352659e-06,1.0360352993011477,0.8488484621047974,0.8488484621047974,0.0,34.624080657958984,46.0,39250.38671875,0.0,223.22091674804688,1.0,281.557373046875,284.16851806640625,297.8747253417969,300.4870910644531,293.1499938964844,293.1499938964844,281.8500061035156,39113.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275477051734924,1.0,0.0,0.0,3.58310866355896,3.583132743835449,8.56669430504553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.587890625,0.0,1482.8817138671875,1895.4371337890625,0.0,1834.5628662109373,0.8917837142944336,1.0,0.0,3.0,1.0,0.0
17741220,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8263391256332397,0.1758511811494827,0.1581407934427261,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8861281275749207,0.2177823334932327,0.2063719928264618,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.935613214969635,0.2527888119220733,0.1768452227115631,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.849370002746582,0.191667377948761,0.1817426830530166,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6706076264381409,0.093343861401081,0.4221813678741455,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758117675781,285.08624267578125,1.0,0.2676079571247101,1.0,1.0,0.0,1.0,-1.3745100498199463,1.374508500099182,1.5768906678204075e-06,1.0482218265533447,1.0,1.0,0.0,36.61114501953125,49.0,39397.15625,0.0,233.7142028808593,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.39178466796875,293.1499938964844,293.1499938964844,281.54998779296875,31520.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186988592147827,1.0,0.0,0.0,3.739781618118286,3.739805698394776,9.332236459158594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.3037109375,0.0,1601.0245361328125,1895.4371337890625,0.0,1761.329345703125,0.922128975391388,1.0,0.0,3.0,1.0,0.0
17741280,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8263391256332397,0.1758511811494827,0.1581407934427261,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8861281275749207,0.2177823334932327,0.2063719928264618,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.935613214969635,0.2527888119220733,0.1768452227115631,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.849370002746582,0.191667377948761,0.1817426830530166,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6706076264381409,0.093343861401081,0.4221813678741455,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758117675781,285.08624267578125,1.0,0.2676079571247101,1.0,1.0,0.0,1.0,-1.3745100498199463,1.374508500099182,1.5768906678204075e-06,1.0482218265533447,1.0,1.0,0.0,36.61114501953125,49.0,39397.15625,0.0,233.7142028808593,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.39178466796875,293.1499938964844,293.1499938964844,281.54998779296875,31520.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186988592147827,1.0,0.0,0.0,3.739781618118286,3.739805698394776,9.332236459158594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.3037109375,0.0,1601.0245361328125,1895.4371337890625,0.0,1761.329345703125,0.922128975391388,1.0,0.0,3.0,1.0,0.0
