time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.821020781993866,0.1786864250898361,0.1609532237052917,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8776167631149292,0.2197413295507431,0.2084549814462661,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9244425296783448,0.2543624937534332,0.1781721711158752,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8420093655586243,0.1935836374759674,0.1837653666734695,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653295755386353,0.0947147235274314,0.4288758635520935,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851806640625,284.8896179199219,1.0,0.272625982761383,1.0,1.0,0.0,1.0,-1.39244544506073,1.3924438953399658,1.614130724192364e-06,1.062441110610962,0.8980563879013062,0.8980563879013062,0.0,38.76812744140625,52.0,40585.4765625,0.0,245.8170928955078,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.6446838378906,293.1499938964844,293.1499938964844,281.25,37232.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342286109924316,1.0,0.0,0.0,3.7363109588623047,3.7363359928131104,9.314923659076156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.66259765625,0.0,1640.767578125,1895.4371337890625,0.0,1890.6326904296875,0.9246901869773864,1.0,0.0,3.0,1.0,0.0
17741400,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.821020781993866,0.1786864250898361,0.1609532237052917,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8776167631149292,0.2197413295507431,0.2084549814462661,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9244425296783448,0.2543624937534332,0.1781721711158752,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8420093655586243,0.1935836374759674,0.1837653666734695,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653295755386353,0.0947147235274314,0.4288758635520935,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851806640625,284.8896179199219,1.0,0.272625982761383,1.0,1.0,0.0,1.0,-1.39244544506073,1.3924438953399658,1.614130724192364e-06,1.062441110610962,0.8980563879013062,0.8980563879013062,0.0,38.76812744140625,52.0,40585.4765625,0.0,245.8170928955078,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.6446838378906,293.1499938964844,293.1499938964844,281.25,37232.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342286109924316,1.0,0.0,0.0,3.7363109588623047,3.7363359928131104,9.314923659076156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.66259765625,0.0,1640.767578125,1895.4371337890625,0.0,1890.6326904296875,0.9246901869773864,1.0,0.0,3.0,1.0,0.0
17741460,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.813322901725769,0.1812374591827392,0.1633035838603973,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.867002010345459,0.221461609005928,0.2101526707410812,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9106850028038024,0.2555853724479675,0.1790765523910522,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8327926397323608,0.1952906399965286,0.1854534149169922,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6586043834686279,0.0960624516010284,0.4352425336837768,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900634765625,284.87017822265625,1.0,0.2778249382972717,1.0,1.0,0.0,1.0,-1.4080594778060913,1.4080579280853271,1.6469580259581562e-06,1.0747581720352173,0.7905267477035522,0.7905267477035522,0.0,41.35763168334961,55.0,41072.140625,0.0,258.2914733886719,1.0,281.25811767578125,284.1549072265625,297.9721984863281,300.7036437988281,293.1499938964844,293.1499938964844,281.54998779296875,45136.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444590330123901,1.0,0.0,0.0,3.372335433959961,3.372358560562134,7.588481025777583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.8955078125,0.0,1308.7984619140625,1895.4371337890625,0.0,1977.709228515625,0.8528857827186584,1.0,0.0,3.0,1.0,0.0
17741520,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.813322901725769,0.1812374591827392,0.1633035838603973,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.867002010345459,0.221461609005928,0.2101526707410812,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9106850028038024,0.2555853724479675,0.1790765523910522,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8327926397323608,0.1952906399965286,0.1854534149169922,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6586043834686279,0.0960624516010284,0.4352425336837768,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900634765625,284.87017822265625,1.0,0.2778249382972717,1.0,1.0,0.0,1.0,-1.4080594778060913,1.4080579280853271,1.6469580259581562e-06,1.0747581720352173,0.7905267477035522,0.7905267477035522,0.0,41.35763168334961,55.0,41072.140625,0.0,258.2914733886719,1.0,281.25811767578125,284.1549072265625,297.9721984863281,300.7036437988281,293.1499938964844,293.1499938964844,281.54998779296875,45136.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444590330123901,1.0,0.0,0.0,3.372335433959961,3.372358560562134,7.588481025777583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.8955078125,0.0,1308.7984619140625,1895.4371337890625,0.0,1977.709228515625,0.8528857827186584,1.0,0.0,3.0,1.0,0.0
17741580,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.809077799320221,0.1849600970745086,0.1664261072874069,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601816296577454,0.2241574078798294,0.2125124037265777,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.902118980884552,0.2580467164516449,0.1806111335754394,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269212245941162,0.1978689879179,0.1877304315567016,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548945307731628,0.097918651998043,0.4432881772518158,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.207275390625,285.06378173828125,1.0,0.2833122313022613,1.0,1.0,0.0,1.0,-1.4288709163665771,1.4288692474365234,1.6913770650717197e-06,1.0911619663238523,0.9691622257232666,0.9691622257232666,0.0,43.703948974609375,58.0,41634.67578125,0.0,272.6288452148437,1.0,281.5411682128906,284.30810546875,297.949951171875,300.6268005371094,293.1499938964844,293.1499938964844,281.25,30995.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331944704055786,1.0,0.0,0.0,3.600517988204956,3.6005406379699707,8.650142149235762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.669921875,0.0,1441.8746337890625,1895.4371337890625,0.0,1881.9110107421875,0.8907015919685364,1.0,0.0,3.0,1.0,0.0
17741640,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.809077799320221,0.1849600970745086,0.1664261072874069,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601816296577454,0.2241574078798294,0.2125124037265777,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.902118980884552,0.2580467164516449,0.1806111335754394,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269212245941162,0.1978689879179,0.1877304315567016,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548945307731628,0.097918651998043,0.4432881772518158,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.207275390625,285.06378173828125,1.0,0.2833122313022613,1.0,1.0,0.0,1.0,-1.4288709163665771,1.4288692474365234,1.6913770650717197e-06,1.0911619663238523,0.9691622257232666,0.9691622257232666,0.0,43.703948974609375,58.0,41634.67578125,0.0,272.6288452148437,1.0,281.5411682128906,284.30810546875,297.949951171875,300.6268005371094,293.1499938964844,293.1499938964844,281.25,30995.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331944704055786,1.0,0.0,0.0,3.600517988204956,3.6005406379699707,8.650142149235762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.669921875,0.0,1441.8746337890625,1895.4371337890625,0.0,1881.9110107421875,0.8907015919685364,1.0,0.0,3.0,1.0,0.0
17741700,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8075417876243591,0.1867051869630813,0.1681596785783767,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8574439287185669,0.2254466116428375,0.2138681709766388,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8986899852752686,0.2591401040554046,0.1815125048160553,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245710730552673,0.1991126835346222,0.1890306174755096,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6536077260971069,0.0988565385341644,0.44784015417099,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.21441650390625,284.9012145996094,1.0,0.2861914336681366,1.0,1.0,0.0,1.0,-1.4406877756118774,1.4406859874725342,1.7169862758237286e-06,1.1005178689956665,0.8967451453208923,0.8967451453208923,0.0,44.87167739868164,58.0,42741.16796875,0.0,280.5340270996094,1.0,281.2978820800781,284.1173095703125,298.05059814453125,300.89923095703125,293.1499938964844,293.1499938964844,281.25,33752.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425559163093567,1.0,0.0,0.0,3.6451356410980233,3.6451592445373535,8.865855534168077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.69873046875,0.0,1510.9698486328125,1895.4371337890625,0.0,1961.4036865234373,0.9007703065872192,1.0,0.0,3.0,1.0,0.0
17741760,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8047180771827698,0.1881827861070633,0.16961570084095,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536393046379089,0.2265284359455108,0.215005874633789,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8939929604530334,0.2599528431892395,0.1821826547384262,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212156295776367,0.2001731842756271,0.1901407241821289,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6515080332756042,0.09971484541893,0.4520339369773865,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2173767089844,284.8982849121094,1.0,0.2890834510326385,1.0,1.0,0.0,1.0,-1.4509741067886353,1.450972318649292,1.7394739870724152e-06,1.108651876449585,0.8520894646644592,0.8520894646644592,0.0,46.22663879394531,61.0,42801.41796875,0.0,288.3455505371094,1.0,281.2576904296875,284.1329650878906,298.0672607421875,300.8884582519531,293.1499938964844,293.1499938964844,281.54998779296875,38542.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475922703742981,1.0,0.0,0.0,3.5493290424346924,3.5493524074554443,8.40593088469177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.39697265625,0.0,1442.5213623046875,1895.4371337890625,0.0,2004.6573486328125,0.8842747807502747,1.0,0.0,3.0,1.0,0.0
17741820,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8007130026817322,0.1920178085565567,0.1728768646717071,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476861119270325,0.2294114828109741,0.2175847291946411,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8864433169364929,0.2624945640563965,0.1838085651397705,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159024715423584,0.2029349505901336,0.1926307529211044,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6485966444015503,0.1017946898937225,0.4612184166908264,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1014404296875,1.0,0.2949968576431274,1.0,1.0,0.0,1.0,-1.47394859790802,1.4739468097686768,1.7903275875141844e-06,1.1267563104629517,1.0,1.0,0.0,48.831764221191406,49.0,43203.8515625,0.0,305.0992736816406,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8266906738281,293.1499938964844,293.1499938964844,281.25,31345.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411984801292419,1.0,0.0,0.0,3.7310869693756095,3.7311110496521,9.288895057579794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.7783203125,0.0,1589.66748046875,1895.4371337890625,0.0,1949.802490234375,0.9198639392852784,1.0,0.0,3.0,1.0,0.0
17741880,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8007130026817322,0.1920178085565567,0.1728768646717071,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476861119270325,0.2294114828109741,0.2175847291946411,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8864433169364929,0.2624945640563965,0.1838085651397705,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159024715423584,0.2029349505901336,0.1926307529211044,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6485966444015503,0.1017946898937225,0.4612184166908264,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1014404296875,1.0,0.2949968576431274,1.0,1.0,0.0,1.0,-1.47394859790802,1.4739468097686768,1.7903275875141844e-06,1.1267563104629517,1.0,1.0,0.0,48.831764221191406,49.0,43203.8515625,0.0,305.0992736816406,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8266906738281,293.1499938964844,293.1499938964844,281.25,31345.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411984801292419,1.0,0.0,0.0,3.7310869693756095,3.7311110496521,9.288895057579794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.7783203125,0.0,1589.66748046875,1895.4371337890625,0.0,1949.802490234375,0.9198639392852784,1.0,0.0,3.0,1.0,0.0
17741940,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8132338523864746,0.1954395622014999,0.1761016100645065,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8586332201957703,0.2320291250944137,0.2201585173606872,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8975691199302673,0.2645764052867889,0.1853889673948288,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8263362050056458,0.205471009016037,0.1951077431440353,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6589800119400024,0.1038259863853454,0.4702967405319214,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.90838623046875,1.0,0.2956731617450714,1.0,1.0,0.0,1.0,-1.4966824054718018,1.496680498123169,1.8416642433294328e-06,1.144740343093872,0.9182273149490356,0.9182273149490356,0.0,47.41849899291992,37.0,44656.49609375,0.0,311.9731140136719,1.0,281.2562255859375,284.0938415527344,298.16119384765625,301.097412109375,293.1499938964844,293.1499938964844,280.95001220703125,36162.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574103474617004,1.0,0.0,0.0,3.7580511569976807,3.7580761909484863,9.423639539818396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.0439453125,0.0,1657.989990234375,1895.4371337890625,0.0,2089.8974609375,0.9289886951446532,1.0,0.0,3.0,1.0,0.0
17742000,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8132338523864746,0.1954395622014999,0.1761016100645065,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8586332201957703,0.2320291250944137,0.2201585173606872,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8975691199302673,0.2645764052867889,0.1853889673948288,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8263362050056458,0.205471009016037,0.1951077431440353,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6589800119400024,0.1038259863853454,0.4702967405319214,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.90838623046875,1.0,0.2956731617450714,1.0,1.0,0.0,1.0,-1.4966824054718018,1.496680498123169,1.8416642433294328e-06,1.144740343093872,0.9182273149490356,0.9182273149490356,0.0,47.41849899291992,37.0,44656.49609375,0.0,311.9731140136719,1.0,281.2562255859375,284.0938415527344,298.16119384765625,301.097412109375,293.1499938964844,293.1499938964844,280.95001220703125,36162.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574103474617004,1.0,0.0,0.0,3.7580511569976807,3.7580761909484863,9.423639539818396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.0439453125,0.0,1657.989990234375,1895.4371337890625,0.0,2089.8974609375,0.9289886951446532,1.0,0.0,3.0,1.0,0.0
17742060,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8376606106758118,0.1985191404819488,0.1786672919988632,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8847357630729675,0.234370082616806,0.2221687138080597,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9263768196105956,0.2663062512874603,0.1864405870437622,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8500882387161255,0.2077609747648239,0.1970727890729904,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6816079616546631,0.1057761311531066,0.4780890941619873,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.8767395019531,1.0,0.2926548421382904,1.0,1.0,0.0,1.0,-1.5151525735855105,1.5151506662368774,1.8840032680600416e-06,1.1592901945114136,0.8136734366416931,0.8136734366416931,0.0,43.031349182128906,25.0,45345.484375,0.0,309.3202819824219,1.0,280.95770263671875,284.0747985839844,298.1817626953125,301.1728515625,293.1499938964844,293.1499938964844,281.25,43431.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768100380897522,1.0,0.0,0.0,3.463702917098999,3.46372652053833,8.005243898878689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.4228515625,0.0,1388.3814697265625,1895.4371337890625,0.0,2183.988037109375,0.8711356520652771,1.0,0.0,3.0,1.0,0.0
17742120,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8376606106758118,0.1985191404819488,0.1786672919988632,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8847357630729675,0.234370082616806,0.2221687138080597,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9263768196105956,0.2663062512874603,0.1864405870437622,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8500882387161255,0.2077609747648239,0.1970727890729904,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6816079616546631,0.1057761311531066,0.4780890941619873,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.8767395019531,1.0,0.2926548421382904,1.0,1.0,0.0,1.0,-1.5151525735855105,1.5151506662368774,1.8840032680600416e-06,1.1592901945114136,0.8136734366416931,0.8136734366416931,0.0,43.031349182128906,25.0,45345.484375,0.0,309.3202819824219,1.0,280.95770263671875,284.0747985839844,298.1817626953125,301.1728515625,293.1499938964844,293.1499938964844,281.25,43431.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768100380897522,1.0,0.0,0.0,3.463702917098999,3.46372652053833,8.005243898878689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.4228515625,0.0,1388.3814697265625,1895.4371337890625,0.0,2183.988037109375,0.8711356520652771,1.0,0.0,3.0,1.0,0.0
17742180,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8884141445159912,0.2028556019067764,0.1819600164890289,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9422813057899476,0.2377329766750335,0.2247676104307174,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9829147458076476,0.2692957818508148,0.1880618929862976,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9008875489234924,0.2109670341014862,0.1995529532432556,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7247316837310791,0.1082647144794464,0.487141877412796,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.0691833496094,1.0,0.2872021794319153,1.0,1.0,0.0,1.0,-1.538013577461243,1.53801167011261,1.937244178407127e-06,1.1772736310958862,0.9930694103240968,0.9930694103240968,0.0,35.99757766723633,25.0,45932.4765625,0.0,301.7028503417969,1.0,281.2421264648437,284.23077392578125,298.1662902832031,301.10528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31157.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585622072219849,1.0,0.0,0.0,3.676988840103149,3.677012205123901,9.021482583193574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.93603515625,0.0,1526.90234375,1895.4371337890625,0.0,2099.973388671875,0.9080092906951904,1.0,0.0,3.0,1.0,0.0
17742240,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8884141445159912,0.2028556019067764,0.1819600164890289,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9422813057899476,0.2377329766750335,0.2247676104307174,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9829147458076476,0.2692957818508148,0.1880618929862976,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9008875489234924,0.2109670341014862,0.1995529532432556,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7247316837310791,0.1082647144794464,0.487141877412796,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.0691833496094,1.0,0.2872021794319153,1.0,1.0,0.0,1.0,-1.538013577461243,1.53801167011261,1.937244178407127e-06,1.1772736310958862,0.9930694103240968,0.9930694103240968,0.0,35.99757766723633,25.0,45932.4765625,0.0,301.7028503417969,1.0,281.2421264648437,284.23077392578125,298.1662902832031,301.10528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31157.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585622072219849,1.0,0.0,0.0,3.676988840103149,3.677012205123901,9.021482583193574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.93603515625,0.0,1526.90234375,1895.4371337890625,0.0,2099.973388671875,0.9080092906951904,1.0,0.0,3.0,1.0,0.0
17742300,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9165564179420472,0.2048883438110351,0.1838273257017135,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9709242582321168,0.2393522262573242,0.2262935191392898,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.997914969921112,0.270806610584259,0.1842430382966995,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9300367832183838,0.2125204205513,0.201004222035408,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.744933545589447,0.1095153465867042,0.4924204051494598,284.9278564453125,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.27117919921875,284.9034118652344,1.0,0.2855269610881805,1.0,1.0,0.0,1.0,-1.547733187675476,1.5477312803268433,1.9601191070250934e-06,1.1848726272583008,0.9188398718833924,0.9188398718833924,0.0,33.33049392700195,25.0,47070.23046875,0.0,298.8172302246094,1.0,280.9961853027344,284.0362243652344,298.26220703125,301.3812255859375,293.1499938964844,293.1499938964844,280.95001220703125,33707.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678005695343018,1.0,0.0,0.0,3.721818447113037,3.7218427658081055,9.24280186609394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.18896484375,0.0,1597.0560302734375,1895.4371337890625,0.0,2181.33251953125,0.9181479811668396,1.0,0.0,3.0,1.0,0.0
17742360,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9331706762313844,0.2065892964601516,0.1854178309440612,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9838843941688538,0.2407247275114059,0.2276263087987899,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9958137273788452,0.2733954191207886,0.175901859998703,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9458953142166138,0.2138518393039703,0.2022906839847564,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7564723491668701,0.1106538549065589,0.497482031583786,284.88055419921875,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773742675781,284.8857421875,1.0,0.2839307188987732,1.0,1.0,0.0,1.0,-1.546712875366211,1.5467108488082886,1.9578626506699948e-06,1.1842149496078491,0.8667981028556824,0.8667981028556824,0.0,32.08646774291992,28.0,46898.9453125,0.0,295.4794006347656,1.0,280.9574279785156,284.03570556640625,298.2748718261719,301.35870361328125,293.1499938964844,293.1499938964844,281.25,38349.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722054719924927,1.0,0.0,0.0,3.635315179824829,3.6353394985198975,8.818148558020766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.740234375,0.0,1534.40185546875,1895.4371337890625,0.0,2220.4482421875,0.9029941558837892,1.0,0.0,3.0,1.0,0.0
17742420,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9479624629020692,0.2108410149812698,0.1889628171920776,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9934437870979308,0.2445707619190216,0.2307037413120269,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.994166910648346,0.2825782895088196,0.1708857864141464,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9585360884666444,0.2171273976564407,0.2051700353622436,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.767656683921814,0.1132600754499435,0.5085996985435486,285.0716552734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.0667419433594,1.0,0.2825727760791778,1.0,1.0,0.0,1.0,-1.5410616397857666,1.5410596132278442,1.945529447766603e-06,1.180694580078125,1.0,1.0,0.0,31.316932678222656,48.0,46642.3828125,0.0,295.447509765625,1.0,281.2428894042969,284.2008972167969,298.2560119628906,301.2615966796875,293.1499938964844,293.1499938964844,280.95001220703125,32148.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642403244972229,1.0,0.0,0.0,3.7783045768737793,3.7783291339874254,9.525487030259684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.85791015625,0.0,1650.8228759765625,1895.4371337890625,0.0,2149.86669921875,0.9311434626579284,1.0,0.0,3.0,1.0,0.0
17742480,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9479624629020692,0.2108410149812698,0.1889628171920776,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9934437870979308,0.2445707619190216,0.2307037413120269,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.994166910648346,0.2825782895088196,0.1708857864141464,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9585360884666444,0.2171273976564407,0.2051700353622436,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.767656683921814,0.1132600754499435,0.5085996985435486,285.0716552734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.0667419433594,1.0,0.2825727760791778,1.0,1.0,0.0,1.0,-1.5410616397857666,1.5410596132278442,1.945529447766603e-06,1.180694580078125,1.0,1.0,0.0,31.316932678222656,48.0,46642.3828125,0.0,295.447509765625,1.0,281.2428894042969,284.2008972167969,298.2560119628906,301.2615966796875,293.1499938964844,293.1499938964844,280.95001220703125,32148.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642403244972229,1.0,0.0,0.0,3.7783045768737793,3.7783291339874254,9.525487030259684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.85791015625,0.0,1650.8228759765625,1895.4371337890625,0.0,2149.86669921875,0.9311434626579284,1.0,0.0,3.0,1.0,0.0
17742540,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8622846007347107,0.2180107831954956,0.1954098790884018,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9055026173591614,0.2517365515232086,0.2375771701335907,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9550661444664,0.2893902957439422,0.2019755542278289,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8666677474975586,0.221308171749115,0.208938792347908,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7032948732376099,0.1156894043087959,0.521908164024353,284.8429260253906,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.37286376953125,284.83056640625,1.0,0.2859942317008972,1.0,1.0,0.0,1.0,-1.4633126258850098,1.4633108377456665,1.7508273231214844e-06,1.1027793884277344,0.8490104675292969,0.8490104675292969,0.0,41.7178840637207,66.0,45200.046875,0.0,316.53668212890625,1.0,280.95672607421875,283.9716186523437,298.3370361328125,301.4105224609375,293.1499938964844,293.1499938964844,281.25,41210.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736858129501343,1.0,0.0,0.0,3.641984701156616,3.6420094966888414,8.850534527482523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.32373046875,0.0,1563.1729736328125,1895.4371337890625,0.0,2233.638427734375,0.907776653766632,1.0,0.0,3.0,1.0,0.0
17742600,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8622846007347107,0.2180107831954956,0.1954098790884018,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9055026173591614,0.2517365515232086,0.2375771701335907,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9550661444664,0.2893902957439422,0.2019755542278289,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8666677474975586,0.221308171749115,0.208938792347908,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7032948732376099,0.1156894043087959,0.521908164024353,284.8429260253906,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.37286376953125,284.83056640625,1.0,0.2859942317008972,1.0,1.0,0.0,1.0,-1.4633126258850098,1.4633108377456665,1.7508273231214844e-06,1.1027793884277344,0.8490104675292969,0.8490104675292969,0.0,41.7178840637207,66.0,45200.046875,0.0,316.53668212890625,1.0,280.95672607421875,283.9716186523437,298.3370361328125,301.4105224609375,293.1499938964844,293.1499938964844,281.25,41210.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736858129501343,1.0,0.0,0.0,3.641984701156616,3.6420094966888414,8.850534527482523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.32373046875,0.0,1563.1729736328125,1895.4371337890625,0.0,2233.638427734375,0.907776653766632,1.0,0.0,3.0,1.0,0.0
17742660,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8898835778236389,0.225592240691185,0.2024914026260376,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.934045135974884,0.2578522562980652,0.2433023601770401,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9792007207870485,0.2946773469448089,0.2056138515472412,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.893713653087616,0.2286000996828079,0.215918481349945,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7236380577087402,0.1193191930651664,0.5368841886520386,285.0838928222656,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.4179992675781,285.1319885253906,1.0,0.2995775043964386,1.0,1.0,0.0,1.0,-1.5660340785980225,1.5660320520401,2.025675485128886e-06,1.2188327312469482,1.0,1.0,0.0,41.49174499511719,84.0,47849.9140625,0.0,354.7274780273437,1.0,281.2425842285156,284.2635498046875,298.315673828125,301.3094177246094,293.1499938964844,293.1499938964844,280.95001220703125,33048.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593950629234314,1.0,0.0,0.0,3.793257474899292,3.793282270431519,9.601031933925697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.0791015625,0.0,1675.5181884765625,1895.4371337890625,0.0,2107.26904296875,0.9352250695228576,1.0,0.0,3.0,1.0,0.0
17742720,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8898835778236389,0.225592240691185,0.2024914026260376,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.934045135974884,0.2578522562980652,0.2433023601770401,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9792007207870485,0.2946773469448089,0.2056138515472412,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.893713653087616,0.2286000996828079,0.215918481349945,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7236380577087402,0.1193191930651664,0.5368841886520386,285.0838928222656,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.4179992675781,285.1319885253906,1.0,0.2995775043964386,1.0,1.0,0.0,1.0,-1.5660340785980225,1.5660320520401,2.025675485128886e-06,1.2188327312469482,1.0,1.0,0.0,41.49174499511719,84.0,47849.9140625,0.0,354.7274780273437,1.0,281.2425842285156,284.2635498046875,298.315673828125,301.3094177246094,293.1499938964844,293.1499938964844,280.95001220703125,33048.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593950629234314,1.0,0.0,0.0,3.793257474899292,3.793282270431519,9.601031933925697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.0791015625,0.0,1675.5181884765625,1895.4371337890625,0.0,2107.26904296875,0.9352250695228576,1.0,0.0,3.0,1.0,0.0
17742780,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.893601655960083,0.2265174090862274,0.204017236828804,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.9389975666999816,0.2590012550354004,0.2455180585384369,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.982299506664276,0.2945003807544708,0.206863060593605,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.8987234234809875,0.2304122895002365,0.2184436023235321,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.7301205992698669,0.1221099346876144,0.5500426292419434,285.1215515136719,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3616943359375,285.1239624023437,1.0,0.3206992447376251,1.0,1.0,0.0,1.0,-1.7133888006210327,1.7133864164352417,2.3781092295394046e-06,1.31554913520813,1.0,1.0,0.0,43.79336929321289,102.0,52145.71484375,0.0,413.8436584472656,1.0,280.955078125,284.1687316894531,298.49951171875,301.85943603515625,293.1499938964844,293.1499938964844,280.6499938964844,33906.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848577499389648,1.0,0.0,0.0,3.878535509109497,3.87856125831604,1.0037574611487798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.408203125,0.0,1785.958251953125,1895.4371337890625,0.0,2333.862548828125,0.9551458358764648,1.0,0.0,3.0,1.0,0.0
17742840,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.893601655960083,0.2265174090862274,0.204017236828804,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.9389975666999816,0.2590012550354004,0.2455180585384369,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.982299506664276,0.2945003807544708,0.206863060593605,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.8987234234809875,0.2304122895002365,0.2184436023235321,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.7301205992698669,0.1221099346876144,0.5500426292419434,285.1215515136719,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3616943359375,285.1239624023437,1.0,0.3206992447376251,1.0,1.0,0.0,1.0,-1.7133888006210327,1.7133864164352417,2.3781092295394046e-06,1.31554913520813,1.0,1.0,0.0,43.79336929321289,102.0,52145.71484375,0.0,413.8436584472656,1.0,280.955078125,284.1687316894531,298.49951171875,301.85943603515625,293.1499938964844,293.1499938964844,280.6499938964844,33906.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848577499389648,1.0,0.0,0.0,3.878535509109497,3.87856125831604,1.0037574611487798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.408203125,0.0,1785.958251953125,1895.4371337890625,0.0,2333.862548828125,0.9551458358764648,1.0,0.0,3.0,1.0,0.0
17742900,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8522130250930786,0.2275833338499069,0.2051538974046707,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8908548355102539,0.2598696947097778,0.246585726737976,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9321976900100708,0.293255090713501,0.2060963213443756,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8568515777587891,0.2313845604658126,0.2196699231863021,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6985999941825867,0.1233360320329666,0.5573065280914307,284.98663330078125,284.95001220703125,297.3057556152344,295.4181213378906,297.30291748046875,297.34423828125,284.9663391113281,1.0,0.330698698759079,1.0,1.0,0.0,1.0,-1.722099542617798,1.7220971584320068,2.401353413006291e-06,1.3223050832748413,1.0,1.0,0.0,52.17642974853516,102.0,53411.5546875,0.0,444.2471618652344,1.0,280.6934509277344,283.9802551269531,298.5428771972656,302.0835876464844,293.1499938964844,293.1499938964844,280.6499938964844,34380.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987720370292664,1.0,0.0,0.0,3.905355930328369,3.9053823947906494,1.017687736748485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.142578125,0.0,1823.2901611328125,1895.4371337890625,0.0,2460.203369140625,0.9615268707275392,1.0,0.0,3.0,1.0,0.0
17742960,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8240145444869995,0.2287257462739944,0.2064264565706253,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8588597774505615,0.2607636153697967,0.2477157860994339,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8934661149978638,0.2926023602485657,0.2056654989719391,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8281193375587463,0.2323380410671234,0.2208808660507202,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6739727854728699,0.1244647875428199,0.5640689730644226,284.935546875,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3346252441406,284.9366760253906,1.0,0.3408749401569366,1.0,1.0,0.0,1.0,-1.7340404987335205,1.73403799533844,2.4335306534339907e-06,1.3316361904144287,0.967376947402954,0.967376947402954,0.0,60.606719970703125,105.0,53761.64453125,0.0,476.3011779785156,1.0,280.6571655273437,283.950927734375,298.5219116210937,302.03863525390625,293.1499938964844,293.1499938964844,280.3500061035156,35777.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051296472549438,1.0,0.0,0.0,3.9004580974578857,3.900484561920166,1.0151366041100118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.7783203125,0.0,1828.2982177734373,1895.4371337890625,0.0,2518.41650390625,0.9611068367958068,1.0,0.0,3.0,1.0,0.0
17743020,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7917840480804443,0.2312754839658737,0.2090729922056198,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8257300853729248,0.2628821432590484,0.2500757277011871,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8543972969055176,0.2927456200122833,0.2057767957448959,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7956255674362183,0.2344710379838943,0.2232902348041534,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6485832333564758,0.1266641467809677,0.5762794017791748,284.8713073730469,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.32257080078125,284.88531494140625,1.0,0.3561334609985351,1.0,1.0,0.0,1.0,-1.7577383518218994,1.7577358484268188,2.498127059880062e-06,1.3501238822937012,0.8653879761695862,0.8653879761695862,0.0,73.48072814941406,93.0,54776.58984375,0.0,529.6437377929688,1.0,280.35650634765625,283.89459228515625,298.515869140625,302.0928039550781,293.1499938964844,293.1499938964844,280.6499938964844,41307.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153380751609802,1.0,0.0,0.0,3.691345453262329,3.691370725631714,9.092067898563982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.3427734375,0.0,1619.8155517578125,1895.4371337890625,0.0,2612.435546875,0.9192681312561036,1.0,0.0,3.0,1.0,0.0
17743080,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7917840480804443,0.2312754839658737,0.2090729922056198,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8257300853729248,0.2628821432590484,0.2500757277011871,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8543972969055176,0.2927456200122833,0.2057767957448959,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7956255674362183,0.2344710379838943,0.2232902348041534,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6485832333564758,0.1266641467809677,0.5762794017791748,284.8713073730469,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.32257080078125,284.88531494140625,1.0,0.3561334609985351,1.0,1.0,0.0,1.0,-1.7577383518218994,1.7577358484268188,2.498127059880062e-06,1.3501238822937012,0.8653879761695862,0.8653879761695862,0.0,73.48072814941406,93.0,54776.58984375,0.0,529.6437377929688,1.0,280.35650634765625,283.89459228515625,298.515869140625,302.0928039550781,293.1499938964844,293.1499938964844,280.6499938964844,41307.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153380751609802,1.0,0.0,0.0,3.691345453262329,3.691370725631714,9.092067898563982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.3427734375,0.0,1619.8155517578125,1895.4371337890625,0.0,2612.435546875,0.9192681312561036,1.0,0.0,3.0,1.0,0.0
17743140,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7868214249610901,0.2354603111743927,0.2125643640756607,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8199775218963623,0.2664529085159302,0.2532148659229278,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.846813440322876,0.2953209578990936,0.2072743624448776,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7897853851318359,0.2378652393817901,0.2263086885213852,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.645690381526947,0.1294526159763336,0.588670015335083,285.0943298339844,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.33038330078125,285.0963134765625,1.0,0.3632224202156067,1.0,1.0,0.0,1.0,-1.7859952449798584,1.7859926223754885,2.5763106350495946e-06,1.3720253705978394,1.0,1.0,0.0,77.9172592163086,81.0,55237.82421875,0.0,561.8672485351562,1.0,280.6434326171875,284.0828857421875,298.50164794921875,302.0189514160156,293.1499938964844,293.1499938964844,280.3500061035156,33138.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079119920730591,1.0,0.0,0.0,3.8364572525024414,3.836482524871826,9.820961395234915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.0390625,0.0,1728.1697998046875,1895.4371337890625,0.0,2543.978515625,0.944908857345581,1.0,0.0,3.0,1.0,0.0
