time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7868214249610901,0.2354603111743927,0.2125643640756607,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8199775218963623,0.2664529085159302,0.2532148659229278,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.846813440322876,0.2953209578990936,0.2072743624448776,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7897853851318359,0.2378652393817901,0.2263086885213852,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.645690381526947,0.1294526159763336,0.588670015335083,285.0943298339844,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.33038330078125,285.0963134765625,1.0,0.3632224202156067,1.0,1.0,0.0,1.0,-1.7859952449798584,1.7859926223754885,2.5763106350495946e-06,1.3720253705978394,1.0,1.0,0.0,77.9172592163086,81.0,55237.82421875,0.0,561.8672485351562,1.0,280.6434326171875,284.0828857421875,298.50164794921875,302.0189514160156,293.1499938964844,293.1499938964844,280.3500061035156,33138.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079119920730591,1.0,0.0,0.0,3.8364572525024414,3.836482524871826,9.820961395234915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.0390625,0.0,1728.1697998046875,1895.4371337890625,0.0,2543.978515625,0.944908857345581,1.0,0.0,3.0,1.0,0.0
17743260,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.7945376634597778,0.2388694435358047,0.215983971953392,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8264651298522949,0.2696647346019745,0.2564758658409118,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8524850010871887,0.2974684238433838,0.2089924067258834,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.7968912720680237,0.2409362643957138,0.2294099777936935,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.6527698040008545,0.1320767700672149,0.6008555889129639,284.7619323730469,284.95001220703125,297.5997314453125,295.55181884765625,297.5199279785156,297.3330993652344,284.74810791015625,1.0,0.3651016652584076,0.8946537971496582,0.8946537971496582,0.4000000059604645,1.0,-1.814439296722412,1.2563871145248413,0.5580521821975708,0.8381195068359375,0.8075006604194641,0.8075006604194641,0.0,76.9632568359375,69.0,50943.203125,0.0,577.3449096679688,1.0,280.35626220703125,283.6449584960937,298.5592041015625,302.06768798828125,293.1499938964844,293.1499938964844,280.6499938964844,43152.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154618740081787,1.0,0.0,0.0,3.7126810550689697,3.712707042694092,9.197474355460144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.853515625,0.0,1658.4630126953125,1895.4371337890625,0.0,2613.57958984375,0.920274019241333,1.0,0.0,3.0,1.0,0.0
17743320,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.7945376634597778,0.2388694435358047,0.215983971953392,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8264651298522949,0.2696647346019745,0.2564758658409118,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8524850010871887,0.2974684238433838,0.2089924067258834,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.7968912720680237,0.2409362643957138,0.2294099777936935,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.6527698040008545,0.1320767700672149,0.6008555889129639,284.7619323730469,284.95001220703125,297.5997314453125,295.55181884765625,297.5199279785156,297.3330993652344,284.74810791015625,1.0,0.3651016652584076,0.8946537971496582,0.8946537971496582,0.4000000059604645,1.0,-1.814439296722412,1.2563871145248413,0.5580521821975708,0.8381195068359375,0.8075006604194641,0.8075006604194641,0.0,76.9632568359375,69.0,50943.203125,0.0,577.3449096679688,1.0,280.35626220703125,283.6449584960937,298.5592041015625,302.06768798828125,293.1499938964844,293.1499938964844,280.6499938964844,43152.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154618740081787,1.0,0.0,0.0,3.7126810550689697,3.712707042694092,9.197474355460144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.853515625,0.0,1658.4630126953125,1895.4371337890625,0.0,2613.57958984375,0.920274019241333,1.0,0.0,3.0,1.0,0.0
17743380,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8105001449584961,0.242148607969284,0.218519702553749,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8412936925888062,0.2728399336338043,0.2590894103050232,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.867363452911377,0.2996721863746643,0.2101964652538299,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8125567436218262,0.2439670115709304,0.2319089919328689,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6671707034111023,0.1346750259399414,0.6111314296722412,284.849609375,284.95001220703125,297.6780700683594,295.58709716796875,297.48876953125,297.3337097167969,284.8561706542969,1.0,0.3632737398147583,0.7893075346946716,0.7893075346946716,0.800000011920929,1.0,-1.8374016284942627,0.827334463596344,1.0100672245025637,0.4047815501689911,0.7767380475997925,0.7767380475997925,0.0,72.45630645751953,57.0,43813.0390625,0.0,578.7405395507812,1.0,280.6411437988281,283.7538757324219,298.4085998535156,301.3343505859375,293.1499938964844,293.1499938964844,280.95001220703125,43865.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749711871147156,1.0,0.0,0.0,3.348688125610352,3.348710775375366,7.482430532945727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.595703125,0.0,1277.0635986328125,1895.4371337890625,0.0,2245.109130859375,0.8442954421043396,1.0,0.0,3.0,1.0,0.0
17743440,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8105001449584961,0.242148607969284,0.218519702553749,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8412936925888062,0.2728399336338043,0.2590894103050232,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.867363452911377,0.2996721863746643,0.2101964652538299,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8125567436218262,0.2439670115709304,0.2319089919328689,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6671707034111023,0.1346750259399414,0.6111314296722412,284.849609375,284.95001220703125,297.6780700683594,295.58709716796875,297.48876953125,297.3337097167969,284.8561706542969,1.0,0.3632737398147583,0.7893075346946716,0.7893075346946716,0.800000011920929,1.0,-1.8374016284942627,0.827334463596344,1.0100672245025637,0.4047815501689911,0.7767380475997925,0.7767380475997925,0.0,72.45630645751953,57.0,43813.0390625,0.0,578.7405395507812,1.0,280.6411437988281,283.7538757324219,298.4085998535156,301.3343505859375,293.1499938964844,293.1499938964844,280.95001220703125,43865.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749711871147156,1.0,0.0,0.0,3.348688125610352,3.348710775375366,7.482430532945727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.595703125,0.0,1277.0635986328125,1895.4371337890625,0.0,2245.109130859375,0.8442954421043396,1.0,0.0,3.0,1.0,0.0
17743500,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8227329254150391,0.2443109005689621,0.2201126664876938,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.853760838508606,0.2748638391494751,0.2606697678565979,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8803338408470154,0.3013054728507995,0.2110655158758163,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8245084881782532,0.2458770126104354,0.2333996295928955,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6788263320922852,0.136217251420021,0.6168609261512756,285.0220031738281,284.95001220703125,297.71600341796875,295.6041564941406,297.5018005371094,297.3383178710937,285.03338623046875,1.0,0.3615229427814483,0.7366344332695007,0.7366344332695007,1.0,1.0,-1.8509223461151123,0.801969587802887,1.0489526987075806,0.3764918744564056,0.8846514821052551,0.8846514821052551,0.0,68.91226959228516,57.0,43106.26953125,0.0,577.0734252929688,1.0,280.88970947265625,283.9302673339844,298.3900756835937,301.12188720703125,293.1499938964844,293.1499938964844,280.95001220703125,35133.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751250684261322,1.0,0.0,0.0,3.3808929920196533,3.3809144496917725,7.627042464264377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.85107421875,0.0,1247.873779296875,1895.4371337890625,0.0,2036.2808837890625,0.8484588861465454,1.0,0.0,3.0,1.0,0.0
17743560,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8384522199630737,0.2466828972101211,0.2220214307308197,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8706534504890442,0.2770961821079254,0.2625324130058288,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8978074193000793,0.3031549453735351,0.212179884314537,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.839966893196106,0.2479796707630157,0.235144704580307,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6941055059432983,0.1378961950540542,0.6233120560646057,285.02618408203125,284.95001220703125,297.7530822753906,295.6208190917969,297.5218505859375,297.34521484375,285.0256042480469,1.0,0.359427809715271,0.747037410736084,0.747037410736084,1.0,1.0,-1.8666292428970337,0.8102978467941284,1.0563313961029053,0.3813976347446441,0.9144172668457032,0.9144172668457032,0.0,64.6846923828125,45.0,43486.578125,0.0,574.7262573242188,1.0,280.93951416015625,283.9091796875,298.4693603515625,301.2439880371094,293.1499938964844,293.1499938964844,280.6499938964844,32310.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387979030609131,1.0,0.0,0.0,3.5001463890075684,3.5001683235168457,8.174584991138545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.39404296875,0.0,1346.281982421875,1895.4371337890625,0.0,1929.3472900390625,0.8690499663352966,1.0,0.0,3.0,1.0,0.0
17743620,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8807200789451599,0.2505257725715637,0.2253227829933166,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9167930483818054,0.2809995114803314,0.2659714818000793,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9476390480995178,0.3060818910598755,0.2140769064426422,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8821232318878174,0.2516900300979614,0.2383868545293808,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7308233976364136,0.141027420759201,0.6357954144477844,284.9157409667969,284.95001220703125,297.82440185546875,295.6528625488281,297.55780029296875,297.3514099121094,284.92388916015625,1.0,0.3543058037757873,0.7678433656692505,0.7678433656692505,1.0,1.0,-1.8958871364593504,0.8284830451011658,1.06740403175354,0.3932769000530243,0.8311746716499329,0.8311746716499329,0.0,55.47818756103516,33.0,44615.6640625,0.0,565.8673095703125,1.0,280.6586303710937,283.79266357421875,298.65106201171875,301.56939697265625,293.1499938964844,293.1499938964844,280.95001220703125,38783.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437707781791687,1.0,0.0,0.0,3.397294044494629,3.3973162174224854,7.701220852140978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.00048828125,0.0,1289.1590576171875,1895.4371337890625,0.0,1971.806640625,0.8519859910011292,1.0,0.0,3.0,1.0,0.0
17743680,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8807200789451599,0.2505257725715637,0.2253227829933166,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9167930483818054,0.2809995114803314,0.2659714818000793,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9476390480995178,0.3060818910598755,0.2140769064426422,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8821232318878174,0.2516900300979614,0.2383868545293808,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7308233976364136,0.141027420759201,0.6357954144477844,284.9157409667969,284.95001220703125,297.82440185546875,295.6528625488281,297.55780029296875,297.3514099121094,284.92388916015625,1.0,0.3543058037757873,0.7678433656692505,0.7678433656692505,1.0,1.0,-1.8958871364593504,0.8284830451011658,1.06740403175354,0.3932769000530243,0.8311746716499329,0.8311746716499329,0.0,55.47818756103516,33.0,44615.6640625,0.0,565.8673095703125,1.0,280.6586303710937,283.79266357421875,298.65106201171875,301.56939697265625,293.1499938964844,293.1499938964844,280.95001220703125,38783.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437707781791687,1.0,0.0,0.0,3.397294044494629,3.3973162174224854,7.701220852140978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.00048828125,0.0,1289.1590576171875,1895.4371337890625,0.0,1971.806640625,0.8519859910011292,1.0,0.0,3.0,1.0,0.0
17743740,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9491577744483948,0.2550354599952698,0.2287603020668029,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9849570989608764,0.2854907512664795,0.2696042656898498,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.3099397718906402,0.21120485663414,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.950482189655304,0.2559338510036468,0.2418079078197479,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7823389768600464,0.1445042937994003,0.6489508748054504,285.06866455078125,284.95001220703125,297.8915405273437,295.68310546875,297.594970703125,297.3627624511719,285.0638122558594,1.0,0.3481077551841736,0.788649320602417,0.788649320602417,1.0,1.0,-1.9188313484191888,0.8429581522941589,1.0758732557296753,0.4032925963401794,0.9840638637542723,0.9840638637542723,0.0,45.99042510986328,51.0,44926.79296875,0.0,551.8291015625,1.0,280.9416198730469,283.9126892089844,298.6671447753906,301.5536804199219,293.1499938964844,293.1499938964844,280.6499938964844,30508.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369436621665955,1.0,0.0,0.0,3.622069835662842,3.622092485427856,8.754007581046608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.30419921875,0.0,1461.54443359375,1895.4371337890625,0.0,1913.6016845703125,0.8950170874595642,1.0,0.0,3.0,1.0,0.0
17743800,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9491577744483948,0.2550354599952698,0.2287603020668029,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9849570989608764,0.2854907512664795,0.2696042656898498,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.3099397718906402,0.21120485663414,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.950482189655304,0.2559338510036468,0.2418079078197479,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7823389768600464,0.1445042937994003,0.6489508748054504,285.06866455078125,284.95001220703125,297.8915405273437,295.68310546875,297.594970703125,297.3627624511719,285.0638122558594,1.0,0.3481077551841736,0.788649320602417,0.788649320602417,1.0,1.0,-1.9188313484191888,0.8429581522941589,1.0758732557296753,0.4032925963401794,0.9840638637542723,0.9840638637542723,0.0,45.99042510986328,51.0,44926.79296875,0.0,551.8291015625,1.0,280.9416198730469,283.9126892089844,298.6671447753906,301.5536804199219,293.1499938964844,293.1499938964844,280.6499938964844,30508.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369436621665955,1.0,0.0,0.0,3.622069835662842,3.622092485427856,8.754007581046608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.30419921875,0.0,1461.54443359375,1895.4371337890625,0.0,1913.6016845703125,0.8950170874595642,1.0,0.0,3.0,1.0,0.0
17743860,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9666359424591064,0.2585622668266296,0.2321737855672836,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9981315732002258,0.2893701195716858,0.2734150886535644,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.3166270554065704,0.2035094201564788,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9678744077682496,0.2596322298049927,0.2454344183206558,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7983829379081726,0.147721379995346,0.6635832786560059,284.8939819335937,284.95001220703125,297.9541320800781,295.7113952636719,297.627685546875,297.37139892578125,284.90087890625,1.0,0.3512150049209595,0.7879505157470703,0.7879505157470703,1.0,1.0,-1.9421886205673216,0.8541977405548096,1.0879908800125122,0.4088309705257416,0.860788106918335,0.860788106918335,0.0,44.984500885009766,71.0,45946.45703125,0.0,564.5935668945312,1.0,280.6580505371094,283.7362365722656,298.7590637207031,301.785400390625,293.1499938964844,293.1499938964844,280.95001220703125,38207.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515734434127808,1.0,0.0,0.0,3.5616843700408936,3.5617079734802246,8.464555776299676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.09521484375,0.0,1453.233642578125,1895.4371337890625,0.0,2039.0792236328125,0.8872218728065491,1.0,0.0,3.0,1.0,0.0
17743920,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9666359424591064,0.2585622668266296,0.2321737855672836,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9981315732002258,0.2893701195716858,0.2734150886535644,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.3166270554065704,0.2035094201564788,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9678744077682496,0.2596322298049927,0.2454344183206558,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7983829379081726,0.147721379995346,0.6635832786560059,284.8939819335937,284.95001220703125,297.9541320800781,295.7113952636719,297.627685546875,297.37139892578125,284.90087890625,1.0,0.3512150049209595,0.7879505157470703,0.7879505157470703,1.0,1.0,-1.9421886205673216,0.8541977405548096,1.0879908800125122,0.4088309705257416,0.860788106918335,0.860788106918335,0.0,44.984500885009766,71.0,45946.45703125,0.0,564.5935668945312,1.0,280.6580505371094,283.7362365722656,298.7590637207031,301.785400390625,293.1499938964844,293.1499938964844,280.95001220703125,38207.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515734434127808,1.0,0.0,0.0,3.5616843700408936,3.5617079734802246,8.464555776299676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.09521484375,0.0,1453.233642578125,1895.4371337890625,0.0,2039.0792236328125,0.8872218728065491,1.0,0.0,3.0,1.0,0.0
17743980,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9505537748336792,0.2628591060638428,0.2358250617980957,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9856598973274232,0.2938883304595947,0.2775274217128753,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9990000128746032,0.3218197822570801,0.2168615758419037,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9519551396369934,0.263903796672821,0.2493356019258499,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7875403165817261,0.1512709856033325,0.6793598532676697,285.0884094238281,284.95001220703125,298.0116882324219,295.73760986328125,297.6593933105469,297.38153076171875,285.0896301269531,1.0,0.3620732724666595,0.7872517108917236,0.7872517108917236,1.0,1.0,-1.991158127784729,0.8774519562721252,1.1137062311172483,0.4212172627449035,1.0,1.0,0.0,48.93746948242188,91.0,46431.734375,0.0,614.0379638671875,1.0,280.94256591796875,283.9058837890625,298.7313537597656,301.7083435058594,293.1499938964844,293.1499938964844,280.6499938964844,31565.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457612752914429,1.0,0.0,0.0,3.743870735168457,3.743895053863525,9.35265688895015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.1318359375,0.0,1606.0999755859375,1895.4371337890625,0.0,1988.8941650390625,0.9229364395141602,1.0,0.0,3.0,1.0,0.0
17744040,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9505537748336792,0.2628591060638428,0.2358250617980957,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9856598973274232,0.2938883304595947,0.2775274217128753,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9990000128746032,0.3218197822570801,0.2168615758419037,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9519551396369934,0.263903796672821,0.2493356019258499,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7875403165817261,0.1512709856033325,0.6793598532676697,285.0884094238281,284.95001220703125,298.0116882324219,295.73760986328125,297.6593933105469,297.38153076171875,285.0896301269531,1.0,0.3620732724666595,0.7872517108917236,0.7872517108917236,1.0,1.0,-1.991158127784729,0.8774519562721252,1.1137062311172483,0.4212172627449035,1.0,1.0,0.0,48.93746948242188,91.0,46431.734375,0.0,614.0379638671875,1.0,280.94256591796875,283.9058837890625,298.7313537597656,301.7083435058594,293.1499938964844,293.1499938964844,280.6499938964844,31565.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457612752914429,1.0,0.0,0.0,3.743870735168457,3.743895053863525,9.35265688895015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.1318359375,0.0,1606.0999755859375,1895.4371337890625,0.0,1988.8941650390625,0.9229364395141602,1.0,0.0,3.0,1.0,0.0
17744100,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9304061532020568,0.2648278176784515,0.2378879785537719,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9687820076942444,0.2960694134235382,0.2798325717449188,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9938021302223206,0.3222741186618805,0.2255805432796478,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9318714141845704,0.2659714519977569,0.2515227496623993,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7736444473266602,0.1530099064111709,0.6880688071250916,284.96588134765625,284.95001220703125,298.0384521484375,295.7499389648437,297.6726379394531,297.383544921875,284.9515380859375,1.0,0.3697216510772705,0.7869022488594055,0.7869022488594055,1.0,1.0,-2.0200436115264893,0.8911218047142029,1.1289218664169312,0.4288352429866791,0.9704235792160034,0.9704235792160034,0.0,52.87804412841797,91.0,48022.28125,0.0,649.7805786132812,1.0,280.6946716308594,283.7366638183594,298.81549072265625,301.9881286621094,293.1499938964844,293.1499938964844,280.6499938964844,32964.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561103105545044,1.0,0.0,0.0,3.795032739639282,3.795057535171509,9.610020015315968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.11328125,0.0,1676.977783203125,1895.4371337890625,0.0,2078.543212890625,0.9351162910461426,1.0,0.0,3.0,1.0,0.0
17744160,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8982378840446472,0.2663815319538116,0.2396470755338668,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.936273753643036,0.2979481816291809,0.2819482386112213,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9644466042518616,0.3223267197608948,0.2258284986019134,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8996883034706116,0.2677614390850067,0.2535474598407745,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7510131597518921,0.1545566469430923,0.6964709162712097,284.9265441894531,284.95001220703125,298.06378173828125,295.7616882324219,297.6833190917969,297.38214111328125,284.9286499023437,1.0,0.3779189884662628,0.7863552570343018,0.7863552570343018,1.0,1.0,-2.037451267242432,0.8993521332740784,1.1380990743637085,0.4332067370414734,0.9392865896224976,0.9392865896224976,0.0,59.264122009277344,111.0,48388.66015625,0.0,685.7417602539062,1.0,280.656494140625,283.7110290527344,298.8241271972656,301.9936218261719,293.1499938964844,293.1499938964844,280.3500061035156,35422.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625956535339355,1.0,0.0,0.0,3.784878492355346,3.784903764724731,9.558663123243605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9658203125,0.0,1683.988037109375,1895.4371337890625,0.0,2135.377685546875,0.9347948431968688,1.0,0.0,3.0,1.0,0.0
17744220,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8479000926017761,0.2691678404808044,0.2427371889352798,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8799196481704712,0.3014672398567199,0.2858728468418121,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.901758313179016,0.3234806358814239,0.2268043756484985,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8497125506401062,0.2711181640625,0.2573187947273254,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7136967182159424,0.1574326902627945,0.7123007774353027,284.87646484375,284.95001220703125,298.11004638671875,295.7834167480469,297.7024230957031,297.37890625,284.8861999511719,1.0,0.3958152532577514,0.7852612733840942,0.7852612733840942,1.0,1.0,-2.070587396621704,0.9150102734565736,1.1555771827697754,0.4415302574634552,0.8454995155334473,0.8454995155334473,0.0,74.52054595947266,114.0,49374.44921875,0.0,766.7224731445312,1.0,280.3573303222656,283.65484619140625,298.828369140625,302.077392578125,293.1499938964844,293.1499938964844,280.6499938964844,41068.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749341726303101,1.0,0.0,0.0,3.571615934371948,3.571640014648437,8.511826763424324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.96484375,0.0,1484.8046875,1895.4371337890625,0.0,2244.7783203125,0.892702043056488,1.0,0.0,3.0,1.0,0.0
17744280,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8479000926017761,0.2691678404808044,0.2427371889352798,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8799196481704712,0.3014672398567199,0.2858728468418121,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.901758313179016,0.3234806358814239,0.2268043756484985,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8497125506401062,0.2711181640625,0.2573187947273254,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7136967182159424,0.1574326902627945,0.7123007774353027,284.87646484375,284.95001220703125,298.11004638671875,295.7834167480469,297.7024230957031,297.37890625,284.8861999511719,1.0,0.3958152532577514,0.7852612733840942,0.7852612733840942,1.0,1.0,-2.070587396621704,0.9150102734565736,1.1555771827697754,0.4415302574634552,0.8454995155334473,0.8454995155334473,0.0,74.52054595947266,114.0,49374.44921875,0.0,766.7224731445312,1.0,280.3573303222656,283.65484619140625,298.828369140625,302.077392578125,293.1499938964844,293.1499938964844,280.6499938964844,41068.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749341726303101,1.0,0.0,0.0,3.571615934371948,3.571640014648437,8.511826763424324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.96484375,0.0,1484.8046875,1895.4371337890625,0.0,2244.7783203125,0.892702043056488,1.0,0.0,3.0,1.0,0.0
17744340,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8260147571563721,0.2730794250965118,0.246336817741394,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8558886647224426,0.3059491813182831,0.2902264893054962,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8748712539672852,0.326656699180603,0.2289696186780929,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.828057587146759,0.2753722071647644,0.2614756822586059,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.695122480392456,0.1607933342456817,0.7285423278808594,285.0590515136719,284.95001220703125,298.1499938964844,295.8027648925781,297.7243347167969,297.3854675292969,285.0577697753906,1.0,0.4095154106616974,0.7841672897338867,0.7841672897338867,1.0,1.0,-2.107234001159668,0.932366132736206,1.1748679876327517,0.4507264196872711,1.0,1.0,0.0,85.57909393310547,117.0,49662.32421875,0.0,838.3331298828125,1.0,280.64288330078125,283.81103515625,298.7895202636719,301.97369384765625,293.1499938964844,293.1499938964844,280.3500061035156,31880.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675431370735168,1.0,0.0,0.0,3.748776197433472,3.74880051612854,9.377181413583456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9130859375,0.0,1614.2069091796875,1895.4371337890625,0.0,2179.052734375,0.9245977997779846,1.0,0.0,3.0,1.0,0.0
17744400,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8260147571563721,0.2730794250965118,0.246336817741394,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8558886647224426,0.3059491813182831,0.2902264893054962,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8748712539672852,0.326656699180603,0.2289696186780929,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.828057587146759,0.2753722071647644,0.2614756822586059,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.695122480392456,0.1607933342456817,0.7285423278808594,285.0590515136719,284.95001220703125,298.1499938964844,295.8027648925781,297.7243347167969,297.3854675292969,285.0577697753906,1.0,0.4095154106616974,0.7841672897338867,0.7841672897338867,1.0,1.0,-2.107234001159668,0.932366132736206,1.1748679876327517,0.4507264196872711,1.0,1.0,0.0,85.57909393310547,117.0,49662.32421875,0.0,838.3331298828125,1.0,280.64288330078125,283.81103515625,298.7895202636719,301.97369384765625,293.1499938964844,293.1499938964844,280.3500061035156,31880.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675431370735168,1.0,0.0,0.0,3.748776197433472,3.74880051612854,9.377181413583456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9130859375,0.0,1614.2069091796875,1895.4371337890625,0.0,2179.052734375,0.9245977997779846,1.0,0.0,3.0,1.0,0.0
17744460,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.812921404838562,0.2757135331630707,0.2494113892316818,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8424237370491028,0.309543251991272,0.2942640483379364,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8593003749847412,0.3290567100048065,0.2311208546161651,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8156042695045471,0.2788240909576416,0.2653554081916809,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6846068501472473,0.1635483205318451,0.7435221076011658,284.9065856933594,284.95001220703125,298.17987060546875,295.81842041015625,297.73712158203125,297.3837890625,284.9101867675781,1.0,0.4206675887107849,0.7829275727272034,0.7829275727272034,1.0,1.0,-2.1410186290740967,0.9483016729354858,1.1927169561386108,0.4592956006526947,0.9004002809524536,0.9004002809524536,0.0,94.12751007080078,105.0,51098.64453125,0.0,900.4259033203125,1.0,280.357421875,283.6394348144531,298.8638916015625,302.2088928222656,293.1499938964844,293.1499938964844,280.04998779296875,37271.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811089754104614,1.0,0.0,0.0,3.7185683250427246,3.7185933589935294,9.226666293216111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.3779296875,0.0,1620.49609375,1895.4371337890625,0.0,2300.102783203125,0.9213414192199708,1.0,0.0,3.0,1.0,0.0
17744520,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.812921404838562,0.2757135331630707,0.2494113892316818,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8424237370491028,0.309543251991272,0.2942640483379364,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8593003749847412,0.3290567100048065,0.2311208546161651,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8156042695045471,0.2788240909576416,0.2653554081916809,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6846068501472473,0.1635483205318451,0.7435221076011658,284.9065856933594,284.95001220703125,298.17987060546875,295.81842041015625,297.73712158203125,297.3837890625,284.9101867675781,1.0,0.4206675887107849,0.7829275727272034,0.7829275727272034,1.0,1.0,-2.1410186290740967,0.9483016729354858,1.1927169561386108,0.4592956006526947,0.9004002809524536,0.9004002809524536,0.0,94.12751007080078,105.0,51098.64453125,0.0,900.4259033203125,1.0,280.357421875,283.6394348144531,298.8638916015625,302.2088928222656,293.1499938964844,293.1499938964844,280.04998779296875,37271.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811089754104614,1.0,0.0,0.0,3.7185683250427246,3.7185933589935294,9.226666293216111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.3779296875,0.0,1620.49609375,1895.4371337890625,0.0,2300.102783203125,0.9213414192199708,1.0,0.0,3.0,1.0,0.0
17744580,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8116127848625183,0.2776049077510834,0.2511971890926361,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8417467474937439,0.3124077916145324,0.2970915734767914,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574914336204529,0.330861359834671,0.2324385792016983,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8151103258132935,0.2815709412097931,0.2680769264698028,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6848987340927124,0.1655923128128051,0.7534775137901306,284.8906555175781,284.95001220703125,298.1967163085937,295.8294677734375,297.7401428222656,297.3750915527344,284.89794921875,1.0,0.424698144197464,0.7816879153251648,0.7816879153251648,1.0,1.0,-2.1633734703063965,0.958769142627716,1.2046042680740356,0.4648919105529785,0.8273543119430542,0.8273543119430542,0.0,96.32301330566406,93.0,51653.01953125,0.0,929.7601318359376,1.0,280.0581359863281,283.6163330078125,298.85797119140625,302.2539978027344,293.1499938964844,293.1499938964844,280.3500061035156,41352.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899419665336609,1.0,0.0,0.0,3.466139316558838,3.46616268157959,8.016510264496901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.82861328125,0.0,1376.1021728515625,1895.4371337890625,0.0,2379.845458984375,0.8702753186225891,1.0,0.0,3.0,1.0,0.0
17744640,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8116127848625183,0.2776049077510834,0.2511971890926361,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8417467474937439,0.3124077916145324,0.2970915734767914,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574914336204529,0.330861359834671,0.2324385792016983,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8151103258132935,0.2815709412097931,0.2680769264698028,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6848987340927124,0.1655923128128051,0.7534775137901306,284.8906555175781,284.95001220703125,298.1967163085937,295.8294677734375,297.7401428222656,297.3750915527344,284.89794921875,1.0,0.424698144197464,0.7816879153251648,0.7816879153251648,1.0,1.0,-2.1633734703063965,0.958769142627716,1.2046042680740356,0.4648919105529785,0.8273543119430542,0.8273543119430542,0.0,96.32301330566406,93.0,51653.01953125,0.0,929.7601318359376,1.0,280.0581359863281,283.6163330078125,298.85797119140625,302.2539978027344,293.1499938964844,293.1499938964844,280.3500061035156,41352.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899419665336609,1.0,0.0,0.0,3.466139316558838,3.46616268157959,8.016510264496901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.82861328125,0.0,1376.1021728515625,1895.4371337890625,0.0,2379.845458984375,0.8702753186225891,1.0,0.0,3.0,1.0,0.0
17744700,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8154706954956055,0.2789978384971618,0.2521878182888031,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8459181785583496,0.3141413629055023,0.2985117137432098,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8614310622215271,0.3321808278560638,0.2331680059432983,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8191987872123718,0.2832079231739044,0.2694237530231476,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6889681220054626,0.1667064726352691,0.7578814625740051,285.0283203125,284.95001220703125,298.2005310058594,295.8333435058594,297.7412109375,297.3735656738281,285.0369567871094,1.0,0.4250119626522064,0.7810680866241455,0.7810680866241455,1.0,1.0,-2.1740498542785645,0.963771104812622,1.2102786302566528,0.4675248265266418,0.9208328723907472,0.9208328723907472,0.0,95.21385192871094,93.0,51280.45703125,0.0,935.9710083007812,1.0,280.29803466796875,283.7571716308594,298.7998046875,302.0559387207031,293.1499938964844,293.1499938964844,280.3500061035156,34323.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831462621688843,1.0,0.0,0.0,3.53421950340271,3.5342421531677246,8.334515655405994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.423828125,0.0,1395.982666015625,1895.4371337890625,0.0,2318.434326171875,0.8807103633880615,1.0,0.0,3.0,1.0,0.0
17744760,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8221110105514526,0.2805208265781402,0.2534348368644714,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8530856370925903,0.3159950971603393,0.3001279532909393,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8685532808303833,0.333636462688446,0.2340844720602035,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8259860873222351,0.2849537432193756,0.27094167470932,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6956258416175842,0.1678737848997116,0.7625797986984253,285.0303955078125,284.95001220703125,298.2014465332031,295.8362121582031,297.7417297363281,297.3734436035156,285.02789306640625,1.0,0.424569696187973,0.780450165271759,0.780450165271759,1.0,1.0,-2.186055421829224,0.9694039821624756,1.216651439666748,0.4705267548561096,0.9509629607200624,0.9509629607200624,0.0,92.9227523803711,81.0,51655.4609375,0.0,939.1203002929688,1.0,280.3419189453125,283.7391357421875,298.81591796875,302.1319885253906,293.1499938964844,293.1499938964844,280.04998779296875,32319.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814604640007019,1.0,0.0,0.0,3.636904716491699,3.636927843093872,8.825861641525989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.076171875,0.0,1491.2059326171875,1895.4371337890625,0.0,2303.2626953125,0.8996198177337646,1.0,0.0,3.0,1.0,0.0
17744820,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8389133810997009,0.2824221551418304,0.2551724016666412,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8721864223480225,0.3188501000404358,0.3027836084365845,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8875317573547363,0.3355331420898437,0.2354058176279068,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8435581922531128,0.2876692712306976,0.2734477818012237,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7124054431915283,0.1696878671646118,0.7701537013053894,284.9046936035156,284.95001220703125,298.1949768066406,295.83892822265625,297.734619140625,297.3653564453125,284.9101257324219,1.0,0.4217576384544372,0.7792143225669861,0.7792143225669861,1.0,1.0,-2.2050328254699707,0.9782385230064392,1.2267942428588867,0.475300133228302,0.8515459299087524,0.8515459299087524,0.0,86.68408203125,69.0,52488.78125,0.0,934.2938842773438,1.0,280.0576171875,283.6089172363281,298.8714294433594,302.3130798339844,293.1499938964844,293.1499938964844,280.3500061035156,38876.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923099398612976,1.0,0.0,0.0,3.528806209564209,3.528829574584961,8.309002623718698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.6025390625,0.0,1423.2786865234375,1895.4371337890625,0.0,2401.3349609375,0.8809440732002258,1.0,0.0,3.0,1.0,0.0
17744880,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8389133810997009,0.2824221551418304,0.2551724016666412,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8721864223480225,0.3188501000404358,0.3027836084365845,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8875317573547363,0.3355331420898437,0.2354058176279068,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8435581922531128,0.2876692712306976,0.2734477818012237,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7124054431915283,0.1696878671646118,0.7701537013053894,284.9046936035156,284.95001220703125,298.1949768066406,295.83892822265625,297.734619140625,297.3653564453125,284.9101257324219,1.0,0.4217576384544372,0.7792143225669861,0.7792143225669861,1.0,1.0,-2.2050328254699707,0.9782385230064392,1.2267942428588867,0.475300133228302,0.8515459299087524,0.8515459299087524,0.0,86.68408203125,69.0,52488.78125,0.0,934.2938842773438,1.0,280.0576171875,283.6089172363281,298.8714294433594,302.3130798339844,293.1499938964844,293.1499938964844,280.3500061035156,38876.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923099398612976,1.0,0.0,0.0,3.528806209564209,3.528829574584961,8.309002623718698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.6025390625,0.0,1423.2786865234375,1895.4371337890625,0.0,2401.3349609375,0.8809440732002258,1.0,0.0,3.0,1.0,0.0
17744940,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8652361035346985,0.285016268491745,0.2569279372692108,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9016395211219788,0.3221961557865143,0.305393248796463,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9177531003952026,0.3380853235721588,0.2367492169141769,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8709103465080261,0.2908220887184143,0.2758951485157013,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7346046566963196,0.1716999560594558,0.7770440578460693,285.0382385253906,284.95001220703125,298.1781921386719,295.8379211425781,297.7257385253906,297.3622741699219,285.0350952148437,1.0,0.4171524941921234,0.7779784202575684,0.7779784202575684,1.0,1.0,-2.2231016159057617,0.9866725206375122,1.2364290952682495,0.479680597782135,0.9785234928131104,0.9785234928131104,0.0,78.2569808959961,57.0,52387.0703125,0.0,920.160400390625,1.0,280.342529296875,283.73077392578125,298.825439453125,302.1910705566406,293.1499938964844,293.1499938964844,280.04998779296875,31932.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857959866523743,1.0,0.0,0.0,3.6990466117858887,3.69907021522522,9.1300444182707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.1787109375,0.0,1557.5777587890625,1895.4371337890625,0.0,2342.33203125,0.9132432341575624,1.0,0.0,3.0,1.0,0.0
17745000,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8652361035346985,0.285016268491745,0.2569279372692108,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9016395211219788,0.3221961557865143,0.305393248796463,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9177531003952026,0.3380853235721588,0.2367492169141769,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8709103465080261,0.2908220887184143,0.2758951485157013,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7346046566963196,0.1716999560594558,0.7770440578460693,285.0382385253906,284.95001220703125,298.1781921386719,295.8379211425781,297.7257385253906,297.3622741699219,285.0350952148437,1.0,0.4171524941921234,0.7779784202575684,0.7779784202575684,1.0,1.0,-2.2231016159057617,0.9866725206375122,1.2364290952682495,0.479680597782135,0.9785234928131104,0.9785234928131104,0.0,78.2569808959961,57.0,52387.0703125,0.0,920.160400390625,1.0,280.342529296875,283.73077392578125,298.825439453125,302.1910705566406,293.1499938964844,293.1499938964844,280.04998779296875,31932.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857959866523743,1.0,0.0,0.0,3.6990466117858887,3.69907021522522,9.1300444182707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.1787109375,0.0,1557.5777587890625,1895.4371337890625,0.0,2342.33203125,0.9132432341575624,1.0,0.0,3.0,1.0,0.0
