time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.903182327747345,0.2866259813308716,0.2582964599132538,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9464855790138244,0.3248224556446075,0.3077192604541778,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9621008038520812,0.3397775590419769,0.2378448396921157,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9103848934173584,0.2933215498924255,0.2780823707580566,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7654515504837036,0.1732943207025528,0.7830312848091125,284.89190673828125,284.95001220703125,298.15203857421875,295.8334045410156,297.7092590332031,297.3532409667969,284.8970642089844,1.0,0.4114018082618713,0.7767903208732605,0.7767903208732605,1.0,1.0,-2.238679885864258,0.9939088225364684,1.244771122932434,0.483464628458023,0.8638697266578674,0.8638697266578674,0.0,68.81430053710938,45.0,53216.01171875,0.0,899.450439453125,1.0,280.0570678710937,283.58154296875,298.8690490722656,302.3609619140625,293.1499938964844,293.1499938964844,280.3500061035156,38811.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972387671470642,1.0,0.0,0.0,3.604361772537232,3.6043858528137207,8.668621376273222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.29052734375,0.0,1503.7589111328125,1895.4371337890625,0.0,2446.206787109375,0.8973504304885864,1.0,0.0,3.0,1.0,0.0
17745120,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.903182327747345,0.2866259813308716,0.2582964599132538,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9464855790138244,0.3248224556446075,0.3077192604541778,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9621008038520812,0.3397775590419769,0.2378448396921157,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9103848934173584,0.2933215498924255,0.2780823707580566,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7654515504837036,0.1732943207025528,0.7830312848091125,284.89190673828125,284.95001220703125,298.15203857421875,295.8334045410156,297.7092590332031,297.3532409667969,284.8970642089844,1.0,0.4114018082618713,0.7767903208732605,0.7767903208732605,1.0,1.0,-2.238679885864258,0.9939088225364684,1.244771122932434,0.483464628458023,0.8638697266578674,0.8638697266578674,0.0,68.81430053710938,45.0,53216.01171875,0.0,899.450439453125,1.0,280.0570678710937,283.58154296875,298.8690490722656,302.3609619140625,293.1499938964844,293.1499938964844,280.3500061035156,38811.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972387671470642,1.0,0.0,0.0,3.604361772537232,3.6043858528137207,8.668621376273222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.29052734375,0.0,1503.7589111328125,1895.4371337890625,0.0,2446.206787109375,0.8973504304885864,1.0,0.0,3.0,1.0,0.0
17745180,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9623271822929382,0.288992702960968,0.2597829699516296,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9982057809829712,0.3279860615730285,0.3100850582122803,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3424332737922668,0.2307786792516708,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9701868891716005,0.2962899506092071,0.2802990674972534,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8112937808036804,0.1751331686973571,0.7888701558113098,285.0320739746094,284.95001220703125,298.11737060546875,295.82568359375,297.6923217773437,297.3501892089844,285.0279235839844,1.0,0.4046141505241394,0.7756022214889526,0.7756022214889526,1.0,1.0,-2.249009132385254,0.9986444115638732,1.2503646612167358,0.485807716846466,0.9900574684143066,0.9900574684143066,0.0,58.99820327758789,65.0,52897.140625,0.0,870.1764526367188,1.0,280.343017578125,283.71356201171875,298.81256103515625,302.2172241210937,293.1499938964844,293.1499938964844,280.04998779296875,32306.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905499935150146,1.0,0.0,0.0,3.7553231716156006,3.755347490310669,9.409963013240484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3994140625,0.0,1625.103759765625,1895.4371337890625,0.0,2385.359130859375,0.9261996150016784,1.0,0.0,3.0,1.0,0.0
17745240,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9623271822929382,0.288992702960968,0.2597829699516296,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9982057809829712,0.3279860615730285,0.3100850582122803,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3424332737922668,0.2307786792516708,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9701868891716005,0.2962899506092071,0.2802990674972534,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8112937808036804,0.1751331686973571,0.7888701558113098,285.0320739746094,284.95001220703125,298.11737060546875,295.82568359375,297.6923217773437,297.3501892089844,285.0279235839844,1.0,0.4046141505241394,0.7756022214889526,0.7756022214889526,1.0,1.0,-2.249009132385254,0.9986444115638732,1.2503646612167358,0.485807716846466,0.9900574684143066,0.9900574684143066,0.0,58.99820327758789,65.0,52897.140625,0.0,870.1764526367188,1.0,280.343017578125,283.71356201171875,298.81256103515625,302.2172241210937,293.1499938964844,293.1499938964844,280.04998779296875,32306.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905499935150146,1.0,0.0,0.0,3.7553231716156006,3.755347490310669,9.409963013240484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3994140625,0.0,1625.103759765625,1895.4371337890625,0.0,2385.359130859375,0.9261996150016784,1.0,0.0,3.0,1.0,0.0
17745300,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.959585666656494,0.2897181212902069,0.2607264518737793,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9968159198760986,0.3302219212055206,0.3119743466377258,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.3451634049415588,0.2335289865732193,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9679319858551024,0.2974834144115448,0.2816320359706878,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8094602823257446,0.1758629530668258,0.7927892804145813,284.8563232421875,284.95001220703125,298.0971069335937,295.8206787109375,297.6835327148437,297.35076904296875,284.84869384765625,1.0,0.4045951068401336,0.7750082015991211,0.7750082015991211,1.0,1.0,-2.2397654056549072,0.993889093399048,1.2458763122558594,0.4841509163379669,0.8717247247695923,0.8717247247695923,0.0,59.394779205322266,65.0,53421.28125,0.0,871.4122924804688,1.0,280.097412109375,283.527587890625,298.8623962402344,302.41473388671875,293.1499938964844,293.1499938964844,280.04998779296875,37207.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978833913803101,1.0,0.0,0.0,3.729339599609375,3.7293643951416016,9.280195740757337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.5166015625,0.0,1632.4736328125,1895.4371337890625,0.0,2452.089599609375,0.9212751388549804,1.0,0.0,3.0,1.0,0.0
17745360,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9643438458442688,0.2902977168560028,0.2612372934818268,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.3313238322734833,0.3121278285980224,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.3472216725349426,0.2306526899337768,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.972955584526062,0.2985548377037048,0.2826436161994934,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8137274384498596,0.1765320599079132,0.7957682013511658,284.8918762207031,284.95001220703125,298.0750732421875,295.8149719238281,297.67169189453125,297.3467712402344,284.8970642089844,1.0,0.407213419675827,0.7745248675346375,0.7745248675346375,1.0,1.0,-2.259626626968384,1.0035738945007324,1.256052851676941,0.4880840480327606,0.8675848841667175,0.8675848841667175,0.0,59.267913818359375,85.0,53462.46875,0.0,883.2423706054688,1.0,280.0575866699219,283.5758056640625,298.84161376953125,302.3456115722656,293.1499938964844,293.1499938964844,280.3500061035156,39071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000416159629822,1.0,0.0,0.0,3.628004312515259,3.628028631210327,8.782717486610636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.71240234375,0.0,1531.6798095703125,1895.4371337890625,0.0,2471.8056640625,0.903144121170044,1.0,0.0,3.0,1.0,0.0
17745420,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938535749912262,0.2925176620483398,0.2631359100341797,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9818379878997804,0.3339413702487945,0.3159924447536468,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9942145347595216,0.3491746187210083,0.244377315044403,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.948970913887024,0.3014152646064758,0.2853261828422546,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7942877411842346,0.1782517880201339,0.803828239440918,285.05731201171875,284.95001220703125,298.026123046875,295.8015441894531,297.6474914550781,297.3417053222656,285.0560607910156,1.0,0.4172157347202301,0.7735583186149597,0.7735583186149597,1.0,1.0,-2.296452760696411,1.0210421085357666,1.2754106521606443,0.4973863065242767,1.0,1.0,0.0,64.98174285888672,105.0,53582.4375,0.0,941.705322265625,1.0,280.3432006835937,283.7293701171875,298.7898864746094,302.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,32261.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936105728149414,1.0,0.0,0.0,3.783847570419312,3.783872127532959,9.553457402944332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1962890625,0.0,1658.243408203125,1895.4371337890625,0.0,2413.157958984375,0.9326074123382568,1.0,0.0,3.0,1.0,0.0
17745480,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938535749912262,0.2925176620483398,0.2631359100341797,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9818379878997804,0.3339413702487945,0.3159924447536468,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9942145347595216,0.3491746187210083,0.244377315044403,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.948970913887024,0.3014152646064758,0.2853261828422546,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7942877411842346,0.1782517880201339,0.803828239440918,285.05731201171875,284.95001220703125,298.026123046875,295.8015441894531,297.6474914550781,297.3417053222656,285.0560607910156,1.0,0.4172157347202301,0.7735583186149597,0.7735583186149597,1.0,1.0,-2.296452760696411,1.0210421085357666,1.2754106521606443,0.4973863065242767,1.0,1.0,0.0,64.98174285888672,105.0,53582.4375,0.0,941.705322265625,1.0,280.3432006835937,283.7293701171875,298.7898864746094,302.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,32261.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936105728149414,1.0,0.0,0.0,3.783847570419312,3.783872127532959,9.553457402944332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.1962890625,0.0,1658.243408203125,1895.4371337890625,0.0,2413.157958984375,0.9326074123382568,1.0,0.0,3.0,1.0,0.0
17745540,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8833014965057373,0.2935546338558197,0.264920175075531,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.926537275314331,0.3359350562095642,0.3186173439025879,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9407219290733336,0.3490177989006042,0.2447482347488403,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8930487036705017,0.3034901618957519,0.2880573272705078,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7521657347679138,0.1794211119413375,0.812373697757721,284.8943786621094,284.95001220703125,297.97137451171875,295.78564453125,297.6160888671875,297.3288269042969,284.8976745605469,1.0,0.4304458796977997,0.772591769695282,0.772591769695282,1.0,1.0,-2.3152434825897217,1.0298694372177124,1.2853740453720093,0.5019765496253967,0.8963580131530762,0.8963580131530762,0.0,78.21159362792969,125.0,54684.125,0.0,1013.21923828125,1.0,280.0570068359375,283.5559387207031,298.8270568847656,302.4101257324219,293.1499938964844,293.1499938964844,280.3500061035156,37878.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062981963157654,1.0,0.0,0.0,3.7323153018951416,3.7323403358459473,9.295011409449216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.9453125,0.0,1641.0670166015625,1895.4371337890625,0.0,2529.145751953125,0.9249109625816344,1.0,0.0,3.0,1.0,0.0
17745600,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8833014965057373,0.2935546338558197,0.264920175075531,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.926537275314331,0.3359350562095642,0.3186173439025879,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9407219290733336,0.3490177989006042,0.2447482347488403,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8930487036705017,0.3034901618957519,0.2880573272705078,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7521657347679138,0.1794211119413375,0.812373697757721,284.8943786621094,284.95001220703125,297.97137451171875,295.78564453125,297.6160888671875,297.3288269042969,284.8976745605469,1.0,0.4304458796977997,0.772591769695282,0.772591769695282,1.0,1.0,-2.3152434825897217,1.0298694372177124,1.2853740453720093,0.5019765496253967,0.8963580131530762,0.8963580131530762,0.0,78.21159362792969,125.0,54684.125,0.0,1013.21923828125,1.0,280.0570068359375,283.5559387207031,298.8270568847656,302.4101257324219,293.1499938964844,293.1499938964844,280.3500061035156,37878.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062981963157654,1.0,0.0,0.0,3.7323153018951416,3.7323403358459473,9.295011409449216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.9453125,0.0,1641.0670166015625,1895.4371337890625,0.0,2529.145751953125,0.9249109625816344,1.0,0.0,3.0,1.0,0.0
17745660,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8420690298080444,0.2951201796531677,0.2666577696800232,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.880333423614502,0.3384515941143036,0.3213683068752289,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8909482359886169,0.3503889441490173,0.2458298504352569,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8515354990959167,0.3059588968753814,0.2907950580120086,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7196685671806335,0.1807146072387695,0.8205685615539551,285.05426025390625,284.95001220703125,297.9117126464844,295.767578125,297.586181640625,297.3225402832031,285.0539855957031,1.0,0.4455398023128509,0.7709193229675293,0.7709193229675293,1.0,1.0,-2.3350610733032227,1.0390660762786863,1.295994997024536,0.5065702199935913,1.0,1.0,0.0,94.13037109375,143.0,54303.31640625,0.0,1097.4749755859375,1.0,280.3435974121094,283.7173767089844,298.7592468261719,302.2510681152344,293.1499938964844,293.1499938964844,280.04998779296875,33329.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006964921951294,1.0,0.0,0.0,3.84684419631958,3.846869707107544,9.874212310023722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.990234375,0.0,1742.3326416015625,1895.4371337890625,0.0,2477.794921875,0.9474841356277466,1.0,0.0,3.0,1.0,0.0
17745720,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8420690298080444,0.2951201796531677,0.2666577696800232,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.880333423614502,0.3384515941143036,0.3213683068752289,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8909482359886169,0.3503889441490173,0.2458298504352569,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8515354990959167,0.3059588968753814,0.2907950580120086,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7196685671806335,0.1807146072387695,0.8205685615539551,285.05426025390625,284.95001220703125,297.9117126464844,295.767578125,297.586181640625,297.3225402832031,285.0539855957031,1.0,0.4455398023128509,0.7709193229675293,0.7709193229675293,1.0,1.0,-2.3350610733032227,1.0390660762786863,1.295994997024536,0.5065702199935913,1.0,1.0,0.0,94.13037109375,143.0,54303.31640625,0.0,1097.4749755859375,1.0,280.3435974121094,283.7173767089844,298.7592468261719,302.2510681152344,293.1499938964844,293.1499938964844,280.04998779296875,33329.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006964921951294,1.0,0.0,0.0,3.84684419631958,3.846869707107544,9.874212310023722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.990234375,0.0,1742.3326416015625,1895.4371337890625,0.0,2477.794921875,0.9474841356277466,1.0,0.0,3.0,1.0,0.0
17745780,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8109119534492493,0.2956523597240448,0.2681055963039398,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.846826434135437,0.3402601480484009,0.324004054069519,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8556556105613708,0.351262092590332,0.2471170574426651,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8209226727485657,0.3077666163444519,0.2934120595455169,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6914915442466736,0.18155537545681,0.8282984495162964,284.89141845703125,284.95001220703125,297.8480834960937,295.74755859375,297.5513916015625,297.3108825683594,284.89453125,1.0,0.4610239565372467,0.7692468166351318,0.7692468166351318,1.0,1.0,-2.3539488315582275,1.0477756261825562,1.3061732053756714,0.511033833026886,0.9086292386054992,0.9086292386054992,0.0,111.43221282958984,131.0,55383.41796875,0.0,1187.6107177734375,1.0,280.0566711425781,283.5420837402344,298.784912109375,302.4138488769531,293.1499938964844,293.1499938964844,279.75,37990.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122411966323853,1.0,0.0,0.0,3.794909238815308,3.7949349880218506,9.609395874576876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.7822265625,0.0,1715.9278564453125,1895.4371337890625,0.0,2583.847412109375,0.9389135837554932,1.0,0.0,3.0,1.0,0.0
17745840,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8109119534492493,0.2956523597240448,0.2681055963039398,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.846826434135437,0.3402601480484009,0.324004054069519,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8556556105613708,0.351262092590332,0.2471170574426651,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8209226727485657,0.3077666163444519,0.2934120595455169,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6914915442466736,0.18155537545681,0.8282984495162964,284.89141845703125,284.95001220703125,297.8480834960937,295.74755859375,297.5513916015625,297.3108825683594,284.89453125,1.0,0.4610239565372467,0.7692468166351318,0.7692468166351318,1.0,1.0,-2.3539488315582275,1.0477756261825562,1.3061732053756714,0.511033833026886,0.9086292386054992,0.9086292386054992,0.0,111.43221282958984,131.0,55383.41796875,0.0,1187.6107177734375,1.0,280.0566711425781,283.5420837402344,298.784912109375,302.4138488769531,293.1499938964844,293.1499938964844,279.75,37990.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122411966323853,1.0,0.0,0.0,3.794909238815308,3.7949349880218506,9.609395874576876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.7822265625,0.0,1715.9278564453125,1895.4371337890625,0.0,2583.847412109375,0.9389135837554932,1.0,0.0,3.0,1.0,0.0
17745900,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8029771447181702,0.2956829071044922,0.2683676481246948,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.8394900560379028,0.3409518897533417,0.3248999416828155,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.8477352261543274,0.3515253067016601,0.2474729716777801,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.8139064908027649,0.308466225862503,0.2943134903907776,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.6847488284111023,0.1818091124296188,0.8305371403694153,284.7966613769531,284.95001220703125,297.8150634765625,295.7369079589844,297.5325927734375,297.3035888671875,284.7965087890625,1.0,0.4647375047206878,0.7684106230735779,0.7684106230735779,1.0,1.0,-2.359544515609741,1.0502780675888062,1.3092665672302246,0.5122817754745483,0.8120881915092468,0.8120881915092468,0.0,116.29875946044922,131.0,55855.08984375,0.0,1213.5404052734375,1.0,279.7974548339844,283.4351501464844,298.7904968261719,302.5299377441406,293.1499938964844,293.1499938964844,279.75,42982.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185404539108276,1.0,0.0,0.0,3.6655585765838623,3.665584087371826,8.965481583800283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8037109375,0.0,1603.012451171875,1895.4371337890625,0.0,2642.052978515625,0.9107703566551208,1.0,0.0,3.0,1.0,0.0
17745960,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7994120121002197,0.2958560287952423,0.2684814929962158,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8365520238876343,0.341727465391159,0.3256282210350036,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8443878889083862,0.3519234955310821,0.2477241158485412,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8110342621803284,0.3092373609542846,0.2950481176376343,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6819182634353638,0.1820887476205825,0.8320103883743286,284.88018798828125,284.95001220703125,297.7813720703125,295.7258605957031,297.5141296386719,297.2973327636719,284.8855895996094,1.0,0.4667255878448486,0.7676568627357483,0.7676568627357483,1.0,1.0,-2.363510131835937,1.052024245262146,1.311486005783081,0.5130792856216431,0.8294493556022644,0.8294493556022644,0.0,118.59566497802734,119.0,55495.28515625,0.0,1227.3509521484375,1.0,279.7579040527344,283.52734375,298.7434997558594,302.392333984375,293.1499938964844,293.1499938964844,280.04998779296875,41896.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186175227165222,1.0,0.0,0.0,3.515681028366089,3.515704870223999,8.247308755926497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.47265625,0.0,1431.296875,1895.4371337890625,0.0,2642.766357421875,0.8815490007400513,1.0,0.0,3.0,1.0,0.0
17746020,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8028863072395325,0.2973704040050506,0.2695281207561493,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8405152559280396,0.3442022502422333,0.327679842710495,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8479471802711487,0.35384002327919,0.2488193064928054,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8150966167449951,0.3116254210472107,0.2970364689826965,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6852344870567322,0.1832066476345062,0.8360668420791626,285.0087585449219,284.95001220703125,297.7124938964844,295.70281982421875,297.4823303222656,297.2953491210937,285.0066833496094,1.0,0.4672113955020904,0.7661494612693787,0.7661494612693787,1.0,1.0,-2.375804662704468,1.0576190948486328,1.318185567855835,0.5157486200332642,0.9355209469795228,0.9355209469795228,0.0,117.53736114501952,107.0,55105.9375,0.0,1237.3385009765625,1.0,280.0418395996094,283.6539001464844,298.6775207519531,302.21954345703125,293.1499938964844,293.1499938964844,279.75,33367.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092973828315735,1.0,0.0,0.0,3.6479222774505615,3.6479458808898926,8.8794166686057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.4365234375,0.0,1511.1737060546875,1895.4371337890625,0.0,2556.724609375,0.9027477502822876,1.0,0.0,3.0,1.0,0.0
17746080,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8028863072395325,0.2973704040050506,0.2695281207561493,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8405152559280396,0.3442022502422333,0.327679842710495,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8479471802711487,0.35384002327919,0.2488193064928054,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8150966167449951,0.3116254210472107,0.2970364689826965,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6852344870567322,0.1832066476345062,0.8360668420791626,285.0087585449219,284.95001220703125,297.7124938964844,295.70281982421875,297.4823303222656,297.2953491210937,285.0066833496094,1.0,0.4672113955020904,0.7661494612693787,0.7661494612693787,1.0,1.0,-2.375804662704468,1.0576190948486328,1.318185567855835,0.5157486200332642,0.9355209469795228,0.9355209469795228,0.0,117.53736114501952,107.0,55105.9375,0.0,1237.3385009765625,1.0,280.0418395996094,283.6539001464844,298.6775207519531,302.21954345703125,293.1499938964844,293.1499938964844,279.75,33367.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092973828315735,1.0,0.0,0.0,3.6479222774505615,3.6479458808898926,8.8794166686057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.4365234375,0.0,1511.1737060546875,1895.4371337890625,0.0,2556.724609375,0.9027477502822876,1.0,0.0,3.0,1.0,0.0
17746140,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8127837777137756,0.2980088591575622,0.270133376121521,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8512037396430969,0.3460363447666168,0.3293896317481994,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.858368992805481,0.3549879789352417,0.2496293485164642,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8254000544548035,0.3134380578994751,0.2987101674079895,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6946333050727844,0.1840385645627975,0.8392822742462158,284.90557861328125,284.95001220703125,297.6423034667969,295.6787109375,297.44677734375,297.2877502441406,284.9095458984375,1.0,0.4644781053066253,0.7646420001983643,0.7646420001983643,1.0,1.0,-2.385438203811645,1.0619051456451416,1.323533058166504,0.5178384184837341,0.842790961265564,0.842790961265564,0.0,112.457275390625,95.0,55586.58984375,0.0,1227.937255859375,1.0,279.7578125,283.5487365722656,298.7011413574219,302.3451232910156,293.1499938964844,293.1499938964844,280.04998779296875,39428.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179407715797424,1.0,0.0,0.0,3.502351760864258,3.5023751258850098,8.184889566109632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.11328125,0.0,1399.6402587890625,1895.4371337890625,0.0,2636.50244140625,0.8757352232933044,1.0,0.0,3.0,1.0,0.0
17746200,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8127837777137756,0.2980088591575622,0.270133376121521,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8512037396430969,0.3460363447666168,0.3293896317481994,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.858368992805481,0.3549879789352417,0.2496293485164642,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8254000544548035,0.3134380578994751,0.2987101674079895,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6946333050727844,0.1840385645627975,0.8392822742462158,284.90557861328125,284.95001220703125,297.6423034667969,295.6787109375,297.44677734375,297.2877502441406,284.9095458984375,1.0,0.4644781053066253,0.7646420001983643,0.7646420001983643,1.0,1.0,-2.385438203811645,1.0619051456451416,1.323533058166504,0.5178384184837341,0.842790961265564,0.842790961265564,0.0,112.457275390625,95.0,55586.58984375,0.0,1227.937255859375,1.0,279.7578125,283.5487365722656,298.7011413574219,302.3451232910156,293.1499938964844,293.1499938964844,280.04998779296875,39428.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179407715797424,1.0,0.0,0.0,3.502351760864258,3.5023751258850098,8.184889566109632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.11328125,0.0,1399.6402587890625,1895.4371337890625,0.0,2636.50244140625,0.8757352232933044,1.0,0.0,3.0,1.0,0.0
17746260,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8284808397293091,0.2994599938392639,0.2708995938301086,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8691697716712952,0.3484689891338348,0.331168383359909,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8762228488922119,0.3568714261054992,0.2505355775356293,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.842007577419281,0.3157925307750702,0.3004322350025177,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7099541425704956,0.185218259692192,0.8424694538116455,285.0167236328125,284.95001220703125,297.5717468261719,295.65380859375,297.4148254394531,297.2868957519531,285.013916015625,1.0,0.4597427546977997,0.7632529139518738,0.7632529139518738,1.0,1.0,-2.395477294921875,1.0664292573928833,1.3290480375289917,0.5199535489082336,0.9478720426559448,0.9478720426559448,0.0,104.49088287353516,83.0,55244.28515625,0.0,1207.1397705078125,1.0,280.04180908203125,283.6593933105469,298.6373596191406,302.1884460449219,293.1499938964844,293.1499938964844,279.75,32658.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810798168182373,1.0,0.0,0.0,3.652574777603149,3.652598381042481,8.902081276573881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.6708984375,0.0,1511.0162353515625,1895.4371337890625,0.0,2570.545654296875,0.9032469391822816,1.0,0.0,3.0,1.0,0.0
17746320,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8284808397293091,0.2994599938392639,0.2708995938301086,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8691697716712952,0.3484689891338348,0.331168383359909,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8762228488922119,0.3568714261054992,0.2505355775356293,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.842007577419281,0.3157925307750702,0.3004322350025177,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7099541425704956,0.185218259692192,0.8424694538116455,285.0167236328125,284.95001220703125,297.5717468261719,295.65380859375,297.4148254394531,297.2868957519531,285.013916015625,1.0,0.4597427546977997,0.7632529139518738,0.7632529139518738,1.0,1.0,-2.395477294921875,1.0664292573928833,1.3290480375289917,0.5199535489082336,0.9478720426559448,0.9478720426559448,0.0,104.49088287353516,83.0,55244.28515625,0.0,1207.1397705078125,1.0,280.04180908203125,283.6593933105469,298.6373596191406,302.1884460449219,293.1499938964844,293.1499938964844,279.75,32658.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810798168182373,1.0,0.0,0.0,3.652574777603149,3.652598381042481,8.902081276573881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.6708984375,0.0,1511.0162353515625,1895.4371337890625,0.0,2570.545654296875,0.9032469391822816,1.0,0.0,3.0,1.0,0.0
17746380,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.848862886428833,0.3000121414661407,0.2712800204753876,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8932240009307861,0.3502053022384643,0.3326369822025299,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9000295996665955,0.3579266369342804,0.2511723935604095,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8643074035644531,0.3175134062767029,0.3018708229064941,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7280823588371277,0.1860486567020416,0.8449810147285461,284.8993835449219,284.95001220703125,297.5017395019531,295.62847900390625,297.3795471191406,297.2796936035156,284.9034423828125,1.0,0.45375856757164,0.7618638873100281,0.7618638873100281,1.0,1.0,-2.403214693069458,1.0698186159133911,1.333396077156067,0.5215860605239868,0.8456739187240601,0.8456739187240601,0.0,95.27350616455078,71.0,55738.99609375,0.0,1178.3746337890625,1.0,279.7576904296875,283.54132080078125,298.6553039550781,302.3109436035156,293.1499938964844,293.1499938964844,280.04998779296875,39309.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203150629997253,1.0,0.0,0.0,3.518311023712158,3.51833438873291,8.259651735897933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.5380859375,0.0,1415.39990234375,1895.4371337890625,0.0,2658.488525390625,0.8790046572685242,1.0,0.0,3.0,1.0,0.0
17746440,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.848862886428833,0.3000121414661407,0.2712800204753876,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8932240009307861,0.3502053022384643,0.3326369822025299,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9000295996665955,0.3579266369342804,0.2511723935604095,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8643074035644531,0.3175134062767029,0.3018708229064941,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7280823588371277,0.1860486567020416,0.8449810147285461,284.8993835449219,284.95001220703125,297.5017395019531,295.62847900390625,297.3795471191406,297.2796936035156,284.9034423828125,1.0,0.45375856757164,0.7618638873100281,0.7618638873100281,1.0,1.0,-2.403214693069458,1.0698186159133911,1.333396077156067,0.5215860605239868,0.8456739187240601,0.8456739187240601,0.0,95.27350616455078,71.0,55738.99609375,0.0,1178.3746337890625,1.0,279.7576904296875,283.54132080078125,298.6553039550781,302.3109436035156,293.1499938964844,293.1499938964844,280.04998779296875,39309.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203150629997253,1.0,0.0,0.0,3.518311023712158,3.51833438873291,8.259651735897933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.5380859375,0.0,1415.39990234375,1895.4371337890625,0.0,2658.488525390625,0.8790046572685242,1.0,0.0,3.0,1.0,0.0
17746500,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8619599342346191,0.3006384372711181,0.2714345157146454,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9083871841430664,0.3513178527355194,0.3333121240139007,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9156068563461304,0.3587585985660553,0.2514496743679046,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8785403370857239,0.3185918629169464,0.3025304675102234,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7388633489608765,0.1865848153829574,0.8459843397140503,285.025390625,284.95001220703125,297.4671936035156,295.6157531738281,297.363525390625,297.278564453125,285.0307312011719,1.0,0.450396716594696,0.7611693143844604,0.7611693143844604,1.0,1.0,-2.406538724899292,1.0712639093399048,1.3352748155593872,0.5221993327140808,0.9326494336128236,0.9326494336128236,0.0,90.25645446777344,71.0,55142.55078125,0.0,1161.624755859375,1.0,279.9991455078125,283.6773681640625,298.5877380371094,302.093505859375,293.1499938964844,293.1499938964844,280.04998779296875,33921.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145167827606201,1.0,0.0,0.0,3.576227188110352,3.5762500762939453,8.533820050615759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.8955078125,0.0,1437.39306640625,1895.4371337890625,0.0,2604.8486328125,0.8894031643867493,1.0,0.0,3.0,1.0,0.0
17746560,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8789584040641785,0.3014240562915802,0.2719005346298218,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9292080998420716,0.3525686860084533,0.3342382311820984,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9365898966789246,0.359752744436264,0.2519523501396179,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8965747356414795,0.3197983205318451,0.3034170866012573,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7526553273200989,0.1872167736291885,0.847639799118042,285.01373291015625,284.95001220703125,297.4331359863281,295.60302734375,297.3486328125,297.2791748046875,285.0108337402344,1.0,0.4469614624977112,0.7604689598083496,0.7604689598083496,1.0,1.0,-2.411867380142212,1.0736628770828247,1.3382043838500977,0.5233474969863892,0.9498320817947388,0.9498320817947388,0.0,84.80036163330078,59.0,55351.6328125,0.0,1145.301513671875,1.0,280.0423278808594,283.6559143066406,298.586669921875,302.1453857421875,293.1499938964844,293.1499938964844,279.75,32706.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131914734840393,1.0,0.0,0.0,3.663771152496338,3.66379451751709,8.95673963441368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.0390625,0.0,1523.804931640625,1895.4371337890625,0.0,2592.614013671875,0.9058143496513368,1.0,0.0,3.0,1.0,0.0
17746620,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9217315316200256,0.3019629418849945,0.2722077965736389,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9758801460266112,0.3542543947696686,0.3355961143970489,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9813629388809204,0.3607747852802276,0.2525198459625244,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9438015818595886,0.3214651346206665,0.3047421872615814,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7875598669052124,0.18803571164608,0.8498172163963318,284.89794921875,284.95001220703125,297.36688232421875,295.5777893066406,297.3153686523437,297.27264404296875,284.90142822265625,1.0,0.4396529197692871,0.7590682506561279,0.7590682506561279,1.0,1.0,-2.418762922286988,1.076629638671875,1.3421331644058228,0.5247734189033508,0.8467186093330383,0.8467186093330383,0.0,74.04571533203125,62.0,55840.921875,0.0,1108.8369140625,1.0,279.7580871582031,283.5386047363281,298.6034851074219,302.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,39256.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225206732749939,1.0,0.0,0.0,3.527899265289306,3.5279226303100586,8.304731977659685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.2734375,0.0,1425.0750732421875,1895.4371337890625,0.0,2678.9375,0.8811361193656921,1.0,0.0,3.0,1.0,0.0
17746680,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9217315316200256,0.3019629418849945,0.2722077965736389,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9758801460266112,0.3542543947696686,0.3355961143970489,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9813629388809204,0.3607747852802276,0.2525198459625244,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9438015818595886,0.3214651346206665,0.3047421872615814,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7875598669052124,0.18803571164608,0.8498172163963318,284.89794921875,284.95001220703125,297.36688232421875,295.5777893066406,297.3153686523437,297.27264404296875,284.90142822265625,1.0,0.4396529197692871,0.7590682506561279,0.7590682506561279,1.0,1.0,-2.418762922286988,1.076629638671875,1.3421331644058228,0.5247734189033508,0.8467186093330383,0.8467186093330383,0.0,74.04571533203125,62.0,55840.921875,0.0,1108.8369140625,1.0,279.7580871582031,283.5386047363281,298.6034851074219,302.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,39256.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225206732749939,1.0,0.0,0.0,3.527899265289306,3.5279226303100586,8.304731977659685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.2734375,0.0,1425.0750732421875,1895.4371337890625,0.0,2678.9375,0.8811361193656921,1.0,0.0,3.0,1.0,0.0
17746740,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9527321457862854,0.3033350706100464,0.2730076909065246,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.3565621078014374,0.3369244933128357,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.3627946674823761,0.2494877725839615,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9736802577972412,0.3236828148365021,0.3064444959163666,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8114588260650635,0.1891662180423736,0.8533557057380676,285.0118408203125,284.95001220703125,297.3038330078125,295.5531311035156,297.2872619628906,297.2727355957031,285.0080871582031,1.0,0.4366260766983032,0.7576675415039062,0.7576675415039062,1.0,1.0,-2.42419695854187,1.0788846015930176,1.3453123569488523,0.525843620300293,0.949959635734558,0.949959635734558,0.0,68.66458892822266,82.0,55390.1640625,0.0,1092.6326904296875,1.0,280.0423889160156,283.6531677246094,298.5360412597656,302.0989074707031,293.1499938964844,293.1499938964844,279.75,32759.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152584433555603,1.0,0.0,0.0,3.670188665390015,3.6702122688293457,8.988144486465899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.6064453125,0.0,1531.3665771484375,1895.4371337890625,0.0,2611.699951171875,0.9071969985961914,1.0,0.0,3.0,1.0,0.0
17746800,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9527321457862854,0.3033350706100464,0.2730076909065246,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.3565621078014374,0.3369244933128357,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.3627946674823761,0.2494877725839615,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9736802577972412,0.3236828148365021,0.3064444959163666,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8114588260650635,0.1891662180423736,0.8533557057380676,285.0118408203125,284.95001220703125,297.3038330078125,295.5531311035156,297.2872619628906,297.2727355957031,285.0080871582031,1.0,0.4366260766983032,0.7576675415039062,0.7576675415039062,1.0,1.0,-2.42419695854187,1.0788846015930176,1.3453123569488523,0.525843620300293,0.949959635734558,0.949959635734558,0.0,68.66458892822266,82.0,55390.1640625,0.0,1092.6326904296875,1.0,280.0423889160156,283.6531677246094,298.5360412597656,302.0989074707031,293.1499938964844,293.1499938964844,279.75,32759.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152584433555603,1.0,0.0,0.0,3.670188665390015,3.6702122688293457,8.988144486465899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.6064453125,0.0,1531.3665771484375,1895.4371337890625,0.0,2611.699951171875,0.9071969985961914,1.0,0.0,3.0,1.0,0.0
17746860,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.939850091934204,0.3037643134593963,0.2737290263175964,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.99142324924469,0.3581868708133697,0.3392060399055481,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9958693385124208,0.3643428385257721,0.2549806535243988,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9630616903305054,0.3252394497394562,0.3081997036933899,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.802240788936615,0.189898669719696,0.8576953411102295,284.90496826171875,284.95001220703125,297.2449645996094,295.5293884277344,297.257568359375,297.2667236328125,284.90899658203125,1.0,0.4419266581535339,0.7562525868415833,0.7562525868415833,1.0,1.0,-2.441586494445801,1.0868927240371704,1.3546937704086304,0.5298407077789307,0.852829098701477,0.852829098701477,0.0,71.68672943115234,102.0,56045.453125,0.0,1124.869873046875,1.0,279.75762939453125,283.54278564453125,298.5547790527344,302.22216796875,293.1499938964844,293.1499938964844,280.04998779296875,39001.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243822455406189,1.0,0.0,0.0,3.536957263946533,3.536980628967285,8.347432185473735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6259765625,0.0,1432.7628173828125,1895.4371337890625,0.0,2696.21484375,0.8830390572547913,1.0,0.0,3.0,1.0,0.0
