time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.939850091934204,0.3037643134593963,0.2737290263175964,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.99142324924469,0.3581868708133697,0.3392060399055481,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9958693385124208,0.3643428385257721,0.2549806535243988,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9630616903305054,0.3252394497394562,0.3081997036933899,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.802240788936615,0.189898669719696,0.8576953411102295,284.90496826171875,284.95001220703125,297.2449645996094,295.5293884277344,297.257568359375,297.2667236328125,284.90899658203125,1.0,0.4419266581535339,0.7562525868415833,0.7562525868415833,1.0,1.0,-2.441586494445801,1.0868927240371704,1.3546937704086304,0.5298407077789307,0.852829098701477,0.852829098701477,0.0,71.68672943115234,102.0,56045.453125,0.0,1124.869873046875,1.0,279.75762939453125,283.54278564453125,298.5547790527344,302.22216796875,293.1499938964844,293.1499938964844,280.04998779296875,39001.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243822455406189,1.0,0.0,0.0,3.536957263946533,3.536980628967285,8.347432185473735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6259765625,0.0,1432.7628173828125,1895.4371337890625,0.0,2696.21484375,0.8830390572547913,1.0,0.0,3.0,1.0,0.0
17746980,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8968971967697144,0.3049462437629699,0.2749478816986084,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9538582563400269,0.3602957129478454,0.3414005935192108,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.958918035030365,0.3655080497264862,0.2559257745742798,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9197697043418884,0.3272822499275207,0.3103545904159546,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7692777514457703,0.1908522695302963,0.8633983135223389,285.0223999023437,284.95001220703125,297.19110107421875,295.5069274902344,297.23260498046875,297.26519775390625,285.0196533203125,1.0,0.4518551528453827,0.7548376321792603,0.7548376321792603,1.0,1.0,-2.456166982650757,1.0935441255569458,1.362622857093811,0.5331209301948547,0.963158905506134,0.963158905506134,0.0,81.90155029296875,122.0,55784.03125,0.0,1184.3739013671875,1.0,280.0425109863281,283.6586303710937,298.49249267578125,302.0731811523437,293.1499938964844,293.1499938964844,279.75,32483.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177176117897034,1.0,0.0,0.0,3.689992427825928,3.690016269683838,9.08540414457093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.814453125,0.0,1551.523193359375,1895.4371337890625,0.0,2634.4375,0.9115381240844728,1.0,0.0,3.0,1.0,0.0
17747040,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8968971967697144,0.3049462437629699,0.2749478816986084,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9538582563400269,0.3602957129478454,0.3414005935192108,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.958918035030365,0.3655080497264862,0.2559257745742798,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9197697043418884,0.3272822499275207,0.3103545904159546,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7692777514457703,0.1908522695302963,0.8633983135223389,285.0223999023437,284.95001220703125,297.19110107421875,295.5069274902344,297.23260498046875,297.26519775390625,285.0196533203125,1.0,0.4518551528453827,0.7548376321792603,0.7548376321792603,1.0,1.0,-2.456166982650757,1.0935441255569458,1.362622857093811,0.5331209301948547,0.963158905506134,0.963158905506134,0.0,81.90155029296875,122.0,55784.03125,0.0,1184.3739013671875,1.0,280.0425109863281,283.6586303710937,298.49249267578125,302.0731811523437,293.1499938964844,293.1499938964844,279.75,32483.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177176117897034,1.0,0.0,0.0,3.689992427825928,3.690016269683838,9.08540414457093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.814453125,0.0,1551.523193359375,1895.4371337890625,0.0,2634.4375,0.9115381240844728,1.0,0.0,3.0,1.0,0.0
17747100,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8763269782066345,0.3051327764987945,0.2755986452102661,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9300261735916138,0.3610516786575317,0.3425638675689697,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9349765777587892,0.3658433258533478,0.2564985752105713,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.897781252861023,0.3280233442783355,0.3114897608757019,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7525755763053894,0.191155806183815,0.8665086627006531,284.877197265625,284.95001220703125,297.1663513183594,295.49627685546875,297.2197265625,297.2619934082031,284.8695983886719,1.0,0.4579800069332123,0.7541301846504211,0.7541301846504211,1.0,1.0,-2.4641387462615967,1.0971739292144775,1.3669646978378296,0.5350223779678345,0.8685188293457031,0.8685188293457031,0.0,88.60282897949219,122.0,56718.41015625,0.0,1221.8603515625,1.0,279.79656982421875,283.4943542480469,298.5394592285156,302.2904052734375,293.1499938964844,293.1499938964844,279.75,36651.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251745104789734,1.0,0.0,0.0,3.6747326850891113,3.67475700378418,9.010414601107186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.7353515625,0.0,1565.76318359375,1895.4371337890625,0.0,2703.572265625,0.9089671969413756,1.0,0.0,3.0,1.0,0.0
17747160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8558889627456665,0.3050845265388489,0.2758856415748596,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9058104753494264,0.3615986704826355,0.3434281051158905,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9099275469779968,0.3659799098968506,0.2568415999412536,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8768036961555481,0.3285650312900543,0.3123492896556854,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7363160848617554,0.1913076639175415,0.8688297271728516,284.8973388671875,284.95001220703125,297.1431884765625,295.486083984375,297.2063903808594,297.25665283203125,284.90185546875,1.0,0.4645087718963623,0.7532681226730347,0.7532681226730347,1.0,1.0,-2.469757080078125,1.0996382236480713,1.3701188564300537,0.536271333694458,0.8580847382545471,0.8580847382545471,0.0,96.3878402709961,142.0,56487.01953125,0.0,1261.3101806640625,1.0,279.75732421875,283.5289611816406,298.51617431640625,302.2140197753906,293.1499938964844,293.1499938964844,280.04998779296875,39003.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827828049659729,1.0,0.0,0.0,3.575939416885376,3.575963258743286,8.532446713616082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.7333984375,0.0,1474.3408203125,1895.4371337890625,0.0,2728.236328125,0.8913583755493164,1.0,0.0,3.0,1.0,0.0
17747220,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8236638903617859,0.3060013949871063,0.2770770788192749,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.869590163230896,0.363473504781723,0.3456336557865143,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8727057576179504,0.3672573566436767,0.2580131292343139,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8431864976882935,0.3303475081920624,0.3144894242286682,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7089619040489197,0.1919923573732376,0.8744558095932007,285.0233764648437,284.95001220703125,297.10211181640625,295.46728515625,297.1866760253906,297.2542724609375,285.0208740234375,1.0,0.4786331355571747,0.7515439391136169,0.7515439391136169,1.0,1.0,-2.484570503234864,1.1062887907028198,1.378281831741333,0.5395829081535339,0.9731176495552064,0.9731176495552064,0.0,113.10002899169922,145.0,56196.33203125,0.0,1350.02685546875,1.0,280.04278564453125,283.6530456542969,298.4530944824219,302.0590515136719,293.1499938964844,293.1499938964844,279.75,32563.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211219906806946,1.0,0.0,0.0,3.723104238510132,3.723128318786621,9.24918936107133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.404296875,0.0,1589.8074951171875,1895.4371337890625,0.0,2665.967041015625,0.9190714955329896,1.0,0.0,3.0,1.0,0.0
17747280,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8236638903617859,0.3060013949871063,0.2770770788192749,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.869590163230896,0.363473504781723,0.3456336557865143,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8727057576179504,0.3672573566436767,0.2580131292343139,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8431864976882935,0.3303475081920624,0.3144894242286682,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7089619040489197,0.1919923573732376,0.8744558095932007,285.0233764648437,284.95001220703125,297.10211181640625,295.46728515625,297.1866760253906,297.2542724609375,285.0208740234375,1.0,0.4786331355571747,0.7515439391136169,0.7515439391136169,1.0,1.0,-2.484570503234864,1.1062887907028198,1.378281831741333,0.5395829081535339,0.9731176495552064,0.9731176495552064,0.0,113.10002899169922,145.0,56196.33203125,0.0,1350.02685546875,1.0,280.04278564453125,283.6530456542969,298.4530944824219,302.0590515136719,293.1499938964844,293.1499938964844,279.75,32563.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211219906806946,1.0,0.0,0.0,3.723104238510132,3.723128318786621,9.24918936107133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.404296875,0.0,1589.8074951171875,1895.4371337890625,0.0,2665.967041015625,0.9190714955329896,1.0,0.0,3.0,1.0,0.0
17747340,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8046692609786987,0.3059472441673279,0.2777428030967712,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8498947620391846,0.3645775616168976,0.3473770320415497,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8523224592208862,0.3676771521568298,0.258847713470459,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8251203894615173,0.3314176499843597,0.3161841332912445,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6915814876556396,0.1922287046909332,0.878417432308197,284.8938293457031,284.95001220703125,297.0688171386719,295.45086669921875,297.1667175292969,297.2452392578125,284.8978271484375,1.0,0.4881701469421386,0.7498197555541992,0.7498197555541992,1.0,1.0,-2.495272636413574,1.110921025276184,1.38435161113739,0.5420030951499939,0.8643015027046204,0.8643015027046204,0.0,125.21341705322266,133.0,56890.734375,0.0,1414.9256591796875,1.0,279.75701904296875,283.5177307128906,298.47967529296875,302.2020568847656,293.1499938964844,293.1499938964844,280.04998779296875,38972.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309847116470337,1.0,0.0,0.0,3.612230062484741,3.612254142761232,8.706509788680705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8603515625,0.0,1513.5635986328125,1895.4371337890625,0.0,2757.614501953125,0.8993712067604065,1.0,0.0,3.0,1.0,0.0
17747400,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8046692609786987,0.3059472441673279,0.2777428030967712,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8498947620391846,0.3645775616168976,0.3473770320415497,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8523224592208862,0.3676771521568298,0.258847713470459,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8251203894615173,0.3314176499843597,0.3161841332912445,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6915814876556396,0.1922287046909332,0.878417432308197,284.8938293457031,284.95001220703125,297.0688171386719,295.45086669921875,297.1667175292969,297.2452392578125,284.8978271484375,1.0,0.4881701469421386,0.7498197555541992,0.7498197555541992,1.0,1.0,-2.495272636413574,1.110921025276184,1.38435161113739,0.5420030951499939,0.8643015027046204,0.8643015027046204,0.0,125.21341705322266,133.0,56890.734375,0.0,1414.9256591796875,1.0,279.75701904296875,283.5177307128906,298.47967529296875,302.2020568847656,293.1499938964844,293.1499938964844,280.04998779296875,38972.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309847116470337,1.0,0.0,0.0,3.612230062484741,3.612254142761232,8.706509788680705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8603515625,0.0,1513.5635986328125,1895.4371337890625,0.0,2757.614501953125,0.8993712067604065,1.0,0.0,3.0,1.0,0.0
17747460,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8016456961631775,0.3068083524703979,0.2783216834068298,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8475263714790344,0.3663518726825714,0.3489055037498474,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8495040535926819,0.3689263463020324,0.2595783770084381,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.822943389415741,0.333092451095581,0.3176391422748565,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6890263557434082,0.1928061693906784,0.8807857036590576,285.0198059082031,284.95001220703125,297.04412841796875,295.43719482421875,297.1546325683594,297.243408203125,285.0171813964844,1.0,0.4904300570487976,0.7481018900871277,0.7481018900871277,1.0,1.0,-2.5032734870910645,1.1142747402191162,1.3889987468719482,0.5436190962791443,0.9769496321678162,0.9769496321678162,0.0,127.7234344482422,121.0,56445.3984375,0.0,1435.877685546875,1.0,280.0429992675781,283.64459228515625,298.4202575683594,302.04278564453125,293.1499938964844,293.1499938964844,279.75,32796.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237433433532715,1.0,0.0,0.0,3.7486650943756095,3.748689413070679,9.37662491651281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.5888671875,0.0,1621.1180419921875,1895.4371337890625,0.0,2690.283203125,0.9249888062477112,1.0,0.0,3.0,1.0,0.0
17747520,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8016456961631775,0.3068083524703979,0.2783216834068298,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8475263714790344,0.3663518726825714,0.3489055037498474,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8495040535926819,0.3689263463020324,0.2595783770084381,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.822943389415741,0.333092451095581,0.3176391422748565,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6890263557434082,0.1928061693906784,0.8807857036590576,285.0198059082031,284.95001220703125,297.04412841796875,295.43719482421875,297.1546325683594,297.243408203125,285.0171813964844,1.0,0.4904300570487976,0.7481018900871277,0.7481018900871277,1.0,1.0,-2.5032734870910645,1.1142747402191162,1.3889987468719482,0.5436190962791443,0.9769496321678162,0.9769496321678162,0.0,127.7234344482422,121.0,56445.3984375,0.0,1435.877685546875,1.0,280.0429992675781,283.64459228515625,298.4202575683594,302.04278564453125,293.1499938964844,293.1499938964844,279.75,32796.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237433433532715,1.0,0.0,0.0,3.7486650943756095,3.748689413070679,9.37662491651281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.5888671875,0.0,1621.1180419921875,1895.4371337890625,0.0,2690.283203125,0.9249888062477112,1.0,0.0,3.0,1.0,0.0
17747580,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8071087002754211,0.3068325221538543,0.2784694731235504,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.853729784488678,0.3674616515636444,0.3500390350818634,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8552976250648499,0.3693993091583252,0.2599991261959076,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8287872076034546,0.3341657817363739,0.3187205195426941,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.694111168384552,0.1930685043334961,0.8819106817245483,284.8895568847656,284.95001220703125,297.0290222167969,295.42657470703125,297.1436767578125,297.2359619140625,284.8935546875,1.0,0.4885801076889038,0.7463839650154114,0.7463839650154114,1.0,1.0,-2.507976770401001,1.1160141229629517,1.391962647438049,0.5445014834403992,0.8646574020385742,0.8646574020385742,0.0,124.57992553710938,109.0,57030.2421875,0.0,1428.505615234375,1.0,279.75689697265625,283.5101318359375,298.4512939453125,302.1822814941406,293.1499938964844,293.1499938964844,280.04998779296875,39241.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327640295028687,1.0,0.0,0.0,3.628089904785156,3.6281142234802246,8.783131306699943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.1396484375,0.0,1533.035888671875,1895.4371337890625,0.0,2774.190673828125,0.903086245059967,1.0,0.0,3.0,1.0,0.0
17747640,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8071087002754211,0.3068325221538543,0.2784694731235504,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.853729784488678,0.3674616515636444,0.3500390350818634,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8552976250648499,0.3693993091583252,0.2599991261959076,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8287872076034546,0.3341657817363739,0.3187205195426941,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.694111168384552,0.1930685043334961,0.8819106817245483,284.8895568847656,284.95001220703125,297.0290222167969,295.42657470703125,297.1436767578125,297.2359619140625,284.8935546875,1.0,0.4885801076889038,0.7463839650154114,0.7463839650154114,1.0,1.0,-2.507976770401001,1.1160141229629517,1.391962647438049,0.5445014834403992,0.8646574020385742,0.8646574020385742,0.0,124.57992553710938,109.0,57030.2421875,0.0,1428.505615234375,1.0,279.75689697265625,283.5101318359375,298.4512939453125,302.1822814941406,293.1499938964844,293.1499938964844,280.04998779296875,39241.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327640295028687,1.0,0.0,0.0,3.628089904785156,3.6281142234802246,8.783131306699943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.1396484375,0.0,1533.035888671875,1895.4371337890625,0.0,2774.190673828125,0.903086245059967,1.0,0.0,3.0,1.0,0.0
17747700,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8120533227920532,0.3072274029254913,0.2784707844257355,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8592800498008728,0.3682934045791626,0.3505074083805084,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8606485724449158,0.3699699640274048,0.2601372599601745,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8339275121688843,0.3349532783031463,0.3191645443439483,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6987292170524597,0.1933443695306778,0.8820652961730957,285.0242004394531,284.95001220703125,297.0253295898437,295.4225769042969,297.1414794921875,297.2349853515625,285.0296936035156,1.0,0.486591637134552,0.7455250024795532,0.7455250024795532,1.0,1.0,-2.5094223022460938,1.116462230682373,1.3929601907730105,0.5446383953094482,0.9556695222854614,0.9556695222854614,0.0,121.5897445678711,109.0,56337.9296875,0.0,1417.5814208984375,1.0,280.001708984375,283.6560974121094,298.39111328125,301.9659729003906,293.1499938964844,293.1499938964844,280.04998779296875,34188.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265485763549805,1.0,0.0,0.0,3.676902055740357,3.6769261360168457,9.021056825986308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.697265625,0.0,1549.651123046875,1895.4371337890625,0.0,2716.34033203125,0.9120526909828186,1.0,0.0,3.0,1.0,0.0
17747760,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8190878629684448,0.3078273832798004,0.2788124084472656,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8672834634780884,0.3693055212497711,0.3512543141841888,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8684973120689392,0.3707477152347564,0.2605222761631012,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8412866592407227,0.3359092473983764,0.3198612332344055,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7053816318511963,0.1937468349933624,0.882924497127533,285.018310546875,284.95001220703125,297.0243530273437,295.41943359375,297.1416320800781,297.23614501953125,285.0160522460937,1.0,0.484221488237381,0.7447305917739868,0.7447305917739868,1.0,1.0,-2.5130603313446045,1.11797034740448,1.3950899839401243,0.5453728437423706,0.9772347807884216,0.9772347807884216,0.0,117.6491928100586,97.0,56528.58984375,0.0,1405.3779296875,1.0,280.0428161621094,283.64080810546875,298.39874267578125,302.0245056152344,293.1499938964844,293.1499938964844,279.75,32961.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824744701385498,1.0,0.0,0.0,3.7575395107269287,3.757564067840576,9.42107362789102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.873046875,0.0,1632.7286376953125,1895.4371337890625,0.0,2699.58056640625,0.9272395372390748,1.0,0.0,3.0,1.0,0.0
17747820,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8348694443702698,0.3079677820205688,0.2788591086864471,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8862516283988953,0.3704816699028015,0.3522322475910187,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8870494961738586,0.371306300163269,0.2608424723148346,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8588067293167114,0.3370487093925476,0.3207869827747345,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7200800180435181,0.1941149979829788,0.8834898471832275,284.8900146484375,284.95001220703125,297.0310363769531,295.4160461425781,297.141357421875,297.2304382324219,284.8934020996094,1.0,0.4783840477466583,0.743141770362854,0.743141770362854,1.0,1.0,-2.51647424697876,1.11910879611969,1.3973654508590698,0.5459685921669006,0.8660504817962646,0.8660504817962646,0.0,108.9581298828125,85.0,57127.2109375,0.0,1372.4742431640625,1.0,279.7572937011719,283.5062561035156,298.437744140625,302.1722412109375,293.1499938964844,293.1499938964844,280.04998779296875,39164.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331843018531799,1.0,0.0,0.0,3.63866925239563,3.638693809509277,8.83442908161669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8330078125,0.0,1544.2054443359375,1895.4371337890625,0.0,2778.10791015625,0.9052838087081908,1.0,0.0,3.0,1.0,0.0
17747880,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8348694443702698,0.3079677820205688,0.2788591086864471,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8862516283988953,0.3704816699028015,0.3522322475910187,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8870494961738586,0.371306300163269,0.2608424723148346,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8588067293167114,0.3370487093925476,0.3207869827747345,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7200800180435181,0.1941149979829788,0.8834898471832275,284.8900146484375,284.95001220703125,297.0310363769531,295.4160461425781,297.141357421875,297.2304382324219,284.8934020996094,1.0,0.4783840477466583,0.743141770362854,0.743141770362854,1.0,1.0,-2.51647424697876,1.11910879611969,1.3973654508590698,0.5459685921669006,0.8660504817962646,0.8660504817962646,0.0,108.9581298828125,85.0,57127.2109375,0.0,1372.4742431640625,1.0,279.7572937011719,283.5062561035156,298.437744140625,302.1722412109375,293.1499938964844,293.1499938964844,280.04998779296875,39164.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331843018531799,1.0,0.0,0.0,3.63866925239563,3.638693809509277,8.83442908161669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8330078125,0.0,1544.2054443359375,1895.4371337890625,0.0,2778.10791015625,0.9052838087081908,1.0,0.0,3.0,1.0,0.0
17747940,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8576345443725586,0.309049516916275,0.2791651785373688,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.913495659828186,0.3723789155483246,0.3533729016780853,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9139178991317748,0.3727182447910309,0.2613192796707153,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8841108083724976,0.3388450741767883,0.3218525946140289,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7390814423561096,0.1948816180229187,0.884311318397522,285.0207824707031,284.95001220703125,297.04998779296875,295.416748046875,297.15057373046875,297.23193359375,285.0184020996094,1.0,0.4716096222400665,0.7415529489517212,0.7415529489517212,1.0,1.0,-2.5210464000701904,1.120819330215454,1.400227189064026,0.546739399433136,0.9809495806694032,0.9809495806694032,0.0,98.7277603149414,73.0,56630.8515625,0.0,1334.3265380859375,1.0,280.04315185546875,283.638916015625,298.394287109375,302.0238952636719,293.1499938964844,293.1499938964844,279.75,32937.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248369097709656,1.0,0.0,0.0,3.766829013824463,3.7668535709381104,9.467712516197936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.15234375,0.0,1643.425048828125,1895.4371337890625,0.0,2700.436767578125,0.929198682308197,1.0,0.0,3.0,1.0,0.0
17748000,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8576345443725586,0.309049516916275,0.2791651785373688,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.913495659828186,0.3723789155483246,0.3533729016780853,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9139178991317748,0.3727182447910309,0.2613192796707153,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8841108083724976,0.3388450741767883,0.3218525946140289,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7390814423561096,0.1948816180229187,0.884311318397522,285.0207824707031,284.95001220703125,297.04998779296875,295.416748046875,297.15057373046875,297.23193359375,285.0184020996094,1.0,0.4716096222400665,0.7415529489517212,0.7415529489517212,1.0,1.0,-2.5210464000701904,1.120819330215454,1.400227189064026,0.546739399433136,0.9809495806694032,0.9809495806694032,0.0,98.7277603149414,73.0,56630.8515625,0.0,1334.3265380859375,1.0,280.04315185546875,283.638916015625,298.394287109375,302.0238952636719,293.1499938964844,293.1499938964844,279.75,32937.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248369097709656,1.0,0.0,0.0,3.766829013824463,3.7668535709381104,9.467712516197936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.15234375,0.0,1643.425048828125,1895.4371337890625,0.0,2700.436767578125,0.929198682308197,1.0,0.0,3.0,1.0,0.0
17748060,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8881279826164246,0.3092402815818786,0.279199481010437,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9514814019203186,0.3735786378383636,0.354309618473053,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9513789415359496,0.3733071684837341,0.2616149485111236,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9180511236190796,0.3400081992149353,0.3227366209030151,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.764297366142273,0.1953109055757522,0.8848336338996887,284.8904113769531,284.95001220703125,297.07550048828125,295.4197082519531,297.1592712402344,297.2271423339844,284.89434814453125,1.0,0.464282751083374,0.7399707436561584,0.7399707436561584,1.0,1.0,-2.5242648124694824,1.121845841407776,1.4024189710617063,0.5473001599311829,0.86962890625,0.86962890625,0.0,88.08763885498047,76.0,57264.71484375,0.0,1292.589599609375,1.0,279.7567443847656,283.5022277832031,298.4418029785156,302.1826171875,293.1499938964844,293.1499938964844,280.04998779296875,39154.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333170413970947,1.0,0.0,0.0,3.650635480880737,3.6506600379943848,8.892629921319894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.6416015625,0.0,1557.483154296875,1895.4371337890625,0.0,2779.345458984375,0.9080092310905457,1.0,0.0,3.0,1.0,0.0
17748120,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8881279826164246,0.3092402815818786,0.279199481010437,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9514814019203186,0.3735786378383636,0.354309618473053,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9513789415359496,0.3733071684837341,0.2616149485111236,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9180511236190796,0.3400081992149353,0.3227366209030151,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.764297366142273,0.1953109055757522,0.8848336338996887,284.8904113769531,284.95001220703125,297.07550048828125,295.4197082519531,297.1592712402344,297.2271423339844,284.89434814453125,1.0,0.464282751083374,0.7399707436561584,0.7399707436561584,1.0,1.0,-2.5242648124694824,1.121845841407776,1.4024189710617063,0.5473001599311829,0.86962890625,0.86962890625,0.0,88.08763885498047,76.0,57264.71484375,0.0,1292.589599609375,1.0,279.7567443847656,283.5022277832031,298.4418029785156,302.1826171875,293.1499938964844,293.1499938964844,280.04998779296875,39154.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333170413970947,1.0,0.0,0.0,3.650635480880737,3.6506600379943848,8.892629921319894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.6416015625,0.0,1557.483154296875,1895.4371337890625,0.0,2779.345458984375,0.9080092310905457,1.0,0.0,3.0,1.0,0.0
17748180,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.910291850566864,0.310335248708725,0.2796852886676788,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9752996563911438,0.3754759430885315,0.355624109506607,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9747889041900636,0.3747206032276153,0.2622216641902923,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9442718625068665,0.3418035507202148,0.3239759802818298,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7828607559204102,0.19610296189785,0.8866247534751892,285.0243530273437,284.95001220703125,297.1012878417969,295.4228515625,297.1719055175781,297.2291259765625,285.0221252441406,1.0,0.4613280296325683,0.7383884787559509,0.7383884787559509,1.0,1.0,-2.5307888984680176,1.124478101730347,1.4063109159469604,0.5485512018203735,0.987900972366333,0.987900972366333,0.0,82.2878646850586,79.0,56812.65234375,0.0,1275.6756591796875,1.0,280.04327392578125,283.6365966796875,298.4016418457031,302.0409851074219,293.1499938964844,293.1499938964844,279.75,32885.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251936435699463,1.0,0.0,0.0,3.781443119049072,3.781467914581299,9.541319059280795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.388671875,0.0,1660.2353515625,1895.4371337890625,0.0,2703.750244140625,0.9324844479560852,1.0,0.0,3.0,1.0,0.0
17748240,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.910291850566864,0.310335248708725,0.2796852886676788,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9752996563911438,0.3754759430885315,0.355624109506607,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9747889041900636,0.3747206032276153,0.2622216641902923,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9442718625068665,0.3418035507202148,0.3239759802818298,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7828607559204102,0.19610296189785,0.8866247534751892,285.0243530273437,284.95001220703125,297.1012878417969,295.4228515625,297.1719055175781,297.2291259765625,285.0221252441406,1.0,0.4613280296325683,0.7383884787559509,0.7383884787559509,1.0,1.0,-2.5307888984680176,1.124478101730347,1.4063109159469604,0.5485512018203735,0.987900972366333,0.987900972366333,0.0,82.2878646850586,79.0,56812.65234375,0.0,1275.6756591796875,1.0,280.04327392578125,283.6365966796875,298.4016418457031,302.0409851074219,293.1499938964844,293.1499938964844,279.75,32885.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251936435699463,1.0,0.0,0.0,3.781443119049072,3.781467914581299,9.541319059280795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.388671875,0.0,1660.2353515625,1895.4371337890625,0.0,2703.750244140625,0.9324844479560852,1.0,0.0,3.0,1.0,0.0
17748300,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9178193807601928,0.3105227053165436,0.2800314724445343,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.981997549533844,0.3761559128761291,0.3563981652259826,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9813218116760254,0.375108927488327,0.2626159787178039,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9522971510887146,0.3424570560455322,0.3247086107730865,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7888087630271912,0.1963687688112259,0.8880149722099304,284.87701416015625,284.95001220703125,297.11431884765625,295.424560546875,297.17694091796875,297.2278137207031,284.86920166015625,1.0,0.4609003961086273,0.7375973463058472,0.7375973463058472,1.0,1.0,-2.535163164138794,1.1263045072555542,1.4088586568832395,0.5495423078536987,0.8922341465950012,0.8922341465950012,0.0,80.80313110351562,79.0,57787.0,0.0,1274.66455078125,1.0,279.7945556640625,283.46783447265625,298.4609375,302.2713317871094,293.1499938964844,293.1499938964844,279.75,36534.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319674134254456,1.0,0.0,0.0,3.770053148269653,3.770078420639038,9.483927669862168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.0224609375,0.0,1675.0146484375,1895.4371337890625,0.0,2766.76806640625,0.9304913878440856,1.0,0.0,3.0,1.0,0.0
17748360,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9204373955726624,0.3104604184627533,0.2800061106681824,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.98447984457016,0.3766133487224579,0.3568606078624725,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9835856556892396,0.3752448260784149,0.2627382576465606,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.955352544784546,0.3429024815559387,0.3251577019691467,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7910271286964417,0.1964885145425796,0.8886474370956421,284.8896789550781,284.95001220703125,297.1274108886719,295.4263000488281,297.1807556152344,297.2241516113281,284.8939208984375,1.0,0.4608392119407654,0.7367793321609497,0.7367793321609497,1.0,1.0,-2.537137031555176,1.1269755363464355,1.4101614952087402,0.54990154504776,0.8754764795303345,0.8754764795303345,0.0,80.29531860351562,97.0,57540.43359375,0.0,1274.907958984375,1.0,279.756591796875,283.49432373046875,298.4507141113281,302.2080383300781,293.1499938964844,293.1499938964844,280.04998779296875,39022.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340988159179688,1.0,0.0,0.0,3.675436496734619,3.6754612922668457,9.013866701934604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.853515625,0.0,1584.4259033203125,1895.4371337890625,0.0,2786.633544921875,0.91327702999115,1.0,0.0,3.0,1.0,0.0
17748420,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9008429050445556,0.311428815126419,0.2807966768741607,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9674084186553956,0.3784008026123047,0.3585105538368225,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9659358859062196,0.376542180776596,0.2635883092880249,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9353240728378296,0.3445840775966644,0.326729953289032,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7756344079971313,0.197170689702034,0.8920673131942749,285.029541015625,284.95001220703125,297.1539306640625,295.4300842285156,297.1932678222656,297.225341796875,285.0274963378906,1.0,0.4665567278861999,0.7351433634757996,0.7351433634757996,1.0,1.0,-2.547079563140869,1.1312066316604614,1.4158729314804075,0.5519989132881165,0.9994163513183594,0.9994163513183594,0.0,85.64720153808594,115.0,57139.38671875,0.0,1310.4775390625,1.0,280.04345703125,283.63348388671875,298.41070556640625,302.0693359375,293.1499938964844,293.1499938964844,279.75,32832.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263404965400696,1.0,0.0,0.0,3.806539058685303,3.806564092636109,9.668383427197114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.7158203125,0.0,1689.6806640625,1895.4371337890625,0.0,2714.40625,0.9381406903266908,1.0,0.0,3.0,1.0,0.0
17748480,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9008429050445556,0.311428815126419,0.2807966768741607,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9674084186553956,0.3784008026123047,0.3585105538368225,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9659358859062196,0.376542180776596,0.2635883092880249,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9353240728378296,0.3445840775966644,0.326729953289032,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7756344079971313,0.197170689702034,0.8920673131942749,285.029541015625,284.95001220703125,297.1539306640625,295.4300842285156,297.1932678222656,297.225341796875,285.0274963378906,1.0,0.4665567278861999,0.7351433634757996,0.7351433634757996,1.0,1.0,-2.547079563140869,1.1312066316604614,1.4158729314804075,0.5519989132881165,0.9994163513183594,0.9994163513183594,0.0,85.64720153808594,115.0,57139.38671875,0.0,1310.4775390625,1.0,280.04345703125,283.63348388671875,298.41070556640625,302.0693359375,293.1499938964844,293.1499938964844,279.75,32832.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263404965400696,1.0,0.0,0.0,3.806539058685303,3.806564092636109,9.668383427197114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.7158203125,0.0,1689.6806640625,1895.4371337890625,0.0,2714.40625,0.9381406903266908,1.0,0.0,3.0,1.0,0.0
17748540,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8690329790115356,0.3113701641559601,0.2814470529556274,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9315345883369446,0.3793767988681793,0.3601131737232208,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9293379187583924,0.3768946826457977,0.2643701434135437,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8998439311981201,0.345513254404068,0.3282712399959564,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7495422959327698,0.1973853707313537,0.8957808613777161,284.8899841308594,284.95001220703125,297.1808776855469,295.4342041015625,297.20184326171875,297.2192077636719,284.89385986328125,1.0,0.4757978320121765,0.7335073947906494,0.7335073947906494,1.0,1.0,-2.5570459365844727,1.135404348373413,1.4216417074203491,0.5542540550231934,0.8861109614372253,0.8861109614372253,0.0,96.43936157226562,133.0,57996.4140625,0.0,1370.0477294921875,1.0,279.7562255859375,283.48370361328125,298.460693359375,302.24481201171875,293.1499938964844,293.1499938964844,280.04998779296875,38709.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835652232170105,1.0,0.0,0.0,3.715139627456665,3.71516489982605,9.209659879161336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.9736328125,0.0,1627.489501953125,1895.4371337890625,0.0,2801.1220703125,0.9218128323554992,1.0,0.0,3.0,1.0,0.0
17748600,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8690329790115356,0.3113701641559601,0.2814470529556274,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9315345883369446,0.3793767988681793,0.3601131737232208,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9293379187583924,0.3768946826457977,0.2643701434135437,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8998439311981201,0.345513254404068,0.3282712399959564,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7495422959327698,0.1973853707313537,0.8957808613777161,284.8899841308594,284.95001220703125,297.1808776855469,295.4342041015625,297.20184326171875,297.2192077636719,284.89385986328125,1.0,0.4757978320121765,0.7335073947906494,0.7335073947906494,1.0,1.0,-2.5570459365844727,1.135404348373413,1.4216417074203491,0.5542540550231934,0.8861109614372253,0.8861109614372253,0.0,96.43936157226562,133.0,57996.4140625,0.0,1370.0477294921875,1.0,279.7562255859375,283.48370361328125,298.460693359375,302.24481201171875,293.1499938964844,293.1499938964844,280.04998779296875,38709.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835652232170105,1.0,0.0,0.0,3.715139627456665,3.71516489982605,9.209659879161336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.9736328125,0.0,1627.489501953125,1895.4371337890625,0.0,2801.1220703125,0.9218128323554992,1.0,0.0,3.0,1.0,0.0
17748660,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8394767045974731,0.3121565282344818,0.2823666930198669,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8960891962051392,0.3809932470321655,0.3619157671928406,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8937872648239136,0.377991110086441,0.2653157114982605,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8683480024337769,0.3469942510128021,0.3299753665924072,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7253527641296387,0.1978627145290374,0.8998175859451294,285.03570556640625,284.95001220703125,297.20831298828125,295.43878173828125,297.21405029296875,297.2191467285156,285.03436279296875,1.0,0.4870262145996094,0.7317466139793396,0.7317466139793396,1.0,1.0,-2.568344116210937,1.1402181386947632,1.4281259775161743,0.5566644072532654,1.0,1.0,0.0,110.04969024658205,151.0,57554.8984375,0.0,1444.1591796875,1.0,280.04364013671875,283.6302795410156,298.4208374023437,302.1061706542969,293.1499938964844,293.1499938964844,279.75,33148.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282080888748169,1.0,0.0,0.0,3.8369040489196777,3.836929321289064,9.823248774409876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.341796875,0.0,1728.7879638671875,1895.4371337890625,0.0,2731.77099609375,0.9450920224189758,1.0,0.0,3.0,1.0,0.0
17748720,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8394767045974731,0.3121565282344818,0.2823666930198669,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8960891962051392,0.3809932470321655,0.3619157671928406,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8937872648239136,0.377991110086441,0.2653157114982605,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8683480024337769,0.3469942510128021,0.3299753665924072,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7253527641296387,0.1978627145290374,0.8998175859451294,285.03570556640625,284.95001220703125,297.20831298828125,295.43878173828125,297.21405029296875,297.2191467285156,285.03436279296875,1.0,0.4870262145996094,0.7317466139793396,0.7317466139793396,1.0,1.0,-2.568344116210937,1.1402181386947632,1.4281259775161743,0.5566644072532654,1.0,1.0,0.0,110.04969024658205,151.0,57554.8984375,0.0,1444.1591796875,1.0,280.04364013671875,283.6302795410156,298.4208374023437,302.1061706542969,293.1499938964844,293.1499938964844,279.75,33148.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282080888748169,1.0,0.0,0.0,3.8369040489196777,3.836929321289064,9.823248774409876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.341796875,0.0,1728.7879638671875,1895.4371337890625,0.0,2731.77099609375,0.9450920224189758,1.0,0.0,3.0,1.0,0.0
