time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8132820725440979,0.3119783997535705,0.2830920219421386,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8663861155509949,0.3818357586860657,0.3635883927345276,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8637695908546448,0.3781538009643554,0.2661155462265014,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8408177495002747,0.3477273285388946,0.3315350413322449,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7017982006072998,0.1978914737701416,0.9036307334899902,284.89141845703125,284.95001220703125,297.2362976074219,295.4438171386719,297.2225952148437,297.212158203125,284.8943786621094,1.0,0.4993860721588135,0.729985773563385,0.729985773563385,1.0,1.0,-2.5786492824554443,1.1445139646530151,1.4341354370117188,0.5589512586593628,0.897837221622467,0.897837221622467,0.0,125.890625,154.0,58499.1328125,0.0,1527.368408203125,1.0,279.7567443847656,283.4727783203125,298.4704895019531,302.2855224609375,293.1499938964844,293.1499938964844,280.04998779296875,38361.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375592231750488,1.0,0.0,0.0,3.759645700454712,3.759671211242676,9.431638545720488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9541015625,0.0,1676.813232421875,1895.4371337890625,0.0,2818.919677734375,0.9314858317375184,1.0,0.0,3.0,1.0,0.0
17748840,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8132820725440979,0.3119783997535705,0.2830920219421386,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8663861155509949,0.3818357586860657,0.3635883927345276,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8637695908546448,0.3781538009643554,0.2661155462265014,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8408177495002747,0.3477273285388946,0.3315350413322449,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7017982006072998,0.1978914737701416,0.9036307334899902,284.89141845703125,284.95001220703125,297.2362976074219,295.4438171386719,297.2225952148437,297.212158203125,284.8943786621094,1.0,0.4993860721588135,0.729985773563385,0.729985773563385,1.0,1.0,-2.5786492824554443,1.1445139646530151,1.4341354370117188,0.5589512586593628,0.897837221622467,0.897837221622467,0.0,125.890625,154.0,58499.1328125,0.0,1527.368408203125,1.0,279.7567443847656,283.4727783203125,298.4704895019531,302.2855224609375,293.1499938964844,293.1499938964844,280.04998779296875,38361.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375592231750488,1.0,0.0,0.0,3.759645700454712,3.759671211242676,9.431638545720488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9541015625,0.0,1676.813232421875,1895.4371337890625,0.0,2818.919677734375,0.9314858317375184,1.0,0.0,3.0,1.0,0.0
17748900,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8039261698722839,0.3122077882289886,0.2832889854907989,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8568028211593628,0.3824838399887085,0.3642433881759643,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8540251851081848,0.3784930408000946,0.2663638591766357,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8319966793060303,0.3482798933982849,0.3321232795715332,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6933210492134094,0.1979867815971374,0.9047409892082214,285.0330505371094,284.95001220703125,297.25048828125,295.446533203125,297.2281188964844,297.2106628417969,285.039306640625,1.0,0.5037803053855896,0.7291054129600525,0.7291054129600525,1.0,1.0,-2.58201003074646,1.1458139419555664,1.436196208000183,0.5595778822898865,0.9949412941932678,0.9949412941932678,0.0,132.07772827148438,154.0,57769.38671875,0.0,1559.1422119140625,1.0,280.0047607421875,283.6279602050781,298.4182434082031,302.0773620605469,293.1499938964844,293.1499938964844,280.04998779296875,34177.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317328095436096,1.0,0.0,0.0,3.801635503768921,3.8016607761383057,9.643490557209589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.087890625,0.0,1694.2999267578125,1895.4371337890625,0.0,2764.58203125,0.9398486614227296,1.0,0.0,3.0,1.0,0.0
17748960,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7976353168487549,0.3126913011074066,0.2838286459445953,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8506271243095398,0.3833512961864471,0.3651770055294037,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8477102518081665,0.3790737092494964,0.2668519616127014,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8262426853179932,0.3490264415740967,0.3329517841339111,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6876679062843323,0.1982140988111496,0.9064139723777772,285.0406799316406,284.95001220703125,297.2648620605469,295.44940185546875,297.2350158691406,297.2115783691406,285.040283203125,1.0,0.5075768232345581,0.7281789183616638,0.7281789183616638,1.0,1.0,-2.5873706340789795,1.1480519771575928,1.4393186569213867,0.5606929659843445,1.0,1.0,0.0,136.7761993408203,142.0,57930.43359375,0.0,1587.188720703125,1.0,280.0433959960937,283.62701416015625,298.43145751953125,302.141845703125,293.1499938964844,293.1499938964844,279.75,33637.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301863074302673,1.0,0.0,0.0,3.863858699798584,3.863884449005127,9.961752311937744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.5302734375,0.0,1765.655517578125,1895.4371337890625,0.0,2750.18017578125,0.9516221284866332,1.0,0.0,3.0,1.0,0.0
17749020,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7952057719230652,0.3125576674938202,0.2840683460235595,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8487982749938965,0.3841846287250519,0.3662910759449005,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8454276919364929,0.3791734576225281,0.2671977281570434,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8244593739509583,0.3496775329113006,0.3338791728019714,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6855365037918091,0.1981929242610931,0.9073396921157836,284.8871154785156,284.95001220703125,297.2940979003906,295.4555358886719,297.2444152832031,297.2051696777344,284.8902893066406,1.0,0.5089430212974548,0.7263258695602417,0.7263258695602417,1.0,1.0,-2.5916502475738525,1.149410605430603,1.442239761352539,0.5614225268363953,0.9024052619934082,0.9024052619934082,0.0,138.76719665527344,130.0,58811.1171875,0.0,1601.8792724609375,1.0,279.7557983398437,283.460693359375,298.48114013671875,302.3181457519531,293.1499938964844,293.1499938964844,279.45001220703125,38459.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391637206077576,1.0,0.0,0.0,3.790607929229736,3.7906339168548575,9.587624845153186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.763671875,0.0,1714.4091796875,1895.4371337890625,0.0,2833.902587890625,0.9383558630943298,1.0,0.0,3.0,1.0,0.0
17749080,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7952057719230652,0.3125576674938202,0.2840683460235595,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8487982749938965,0.3841846287250519,0.3662910759449005,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8454276919364929,0.3791734576225281,0.2671977281570434,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8244593739509583,0.3496775329113006,0.3338791728019714,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6855365037918091,0.1981929242610931,0.9073396921157836,284.8871154785156,284.95001220703125,297.2940979003906,295.4555358886719,297.2444152832031,297.2051696777344,284.8902893066406,1.0,0.5089430212974548,0.7263258695602417,0.7263258695602417,1.0,1.0,-2.5916502475738525,1.149410605430603,1.442239761352539,0.5614225268363953,0.9024052619934082,0.9024052619934082,0.0,138.76719665527344,130.0,58811.1171875,0.0,1601.8792724609375,1.0,279.7557983398437,283.460693359375,298.48114013671875,302.3181457519531,293.1499938964844,293.1499938964844,279.45001220703125,38459.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391637206077576,1.0,0.0,0.0,3.790607929229736,3.7906339168548575,9.587624845153186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.763671875,0.0,1714.4091796875,1895.4371337890625,0.0,2833.902587890625,0.9383558630943298,1.0,0.0,3.0,1.0,0.0
17749140,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7997615337371826,0.3123362362384796,0.2836357653141022,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8541167974472046,0.3848534822463989,0.3667138516902923,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8501460552215576,0.3790996670722961,0.2669826149940491,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8293249607086182,0.3501584231853485,0.3341351151466369,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6895952224731445,0.198043406009674,0.905881404876709,284.8849182128906,284.95001220703125,297.3240051269531,295.4623107910156,297.2536926269531,297.1979064941406,284.8881530761719,1.0,0.5061934590339661,0.7244728803634644,0.7244728803634644,1.0,1.0,-2.589935779571533,1.147922158241272,1.4420136213302612,0.5605072379112244,0.8310304880142212,0.8310304880142212,0.0,135.32566833496094,118.0,58788.40234375,0.0,1584.3179931640625,1.0,279.4577331542969,283.4469909667969,298.4686584472656,302.3150329589844,293.1499938964844,293.1499938964844,279.75,41528.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430758714675903,1.0,0.0,0.0,3.520593404769897,3.520617246627808,8.270371836260892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.1884765625,0.0,1433.80859375,1895.4371337890625,0.0,2870.46630859375,0.8821279406547546,1.0,0.0,3.0,1.0,0.0
17749200,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7997615337371826,0.3123362362384796,0.2836357653141022,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8541167974472046,0.3848534822463989,0.3667138516902923,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8501460552215576,0.3790996670722961,0.2669826149940491,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8293249607086182,0.3501584231853485,0.3341351151466369,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6895952224731445,0.198043406009674,0.905881404876709,284.8849182128906,284.95001220703125,297.3240051269531,295.4623107910156,297.2536926269531,297.1979064941406,284.8881530761719,1.0,0.5061934590339661,0.7244728803634644,0.7244728803634644,1.0,1.0,-2.589935779571533,1.147922158241272,1.4420136213302612,0.5605072379112244,0.8310304880142212,0.8310304880142212,0.0,135.32566833496094,118.0,58788.40234375,0.0,1584.3179931640625,1.0,279.4577331542969,283.4469909667969,298.4686584472656,302.3150329589844,293.1499938964844,293.1499938964844,279.75,41528.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430758714675903,1.0,0.0,0.0,3.520593404769897,3.520617246627808,8.270371836260892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.1884765625,0.0,1433.80859375,1895.4371337890625,0.0,2870.46630859375,0.8821279406547546,1.0,0.0,3.0,1.0,0.0
17749260,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8122335076332092,0.3134316205978393,0.2840896844863891,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.867586076259613,0.3866238296031952,0.3678502440452575,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8629935383796692,0.3802848160266876,0.2673959136009216,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8416063189506531,0.3516516089439392,0.3350270092487335,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7005840539932251,0.1985516250133514,0.9059985280036926,285.00079345703125,284.95001220703125,297.35467529296875,295.4697265625,297.26922607421875,297.20135498046875,284.9999084472656,1.0,0.5013445019721985,0.722764790058136,0.722764790058136,1.0,1.0,-2.5935497283935547,1.1490298509597778,1.4445198774337769,0.5609113574028015,0.92766135931015,0.92766135931015,0.0,127.67841339111328,106.0,58292.23046875,0.0,1555.4986572265625,1.0,279.741455078125,283.5677185058594,298.4381103515625,302.1705627441406,293.1499938964844,293.1499938964844,279.45001220703125,33770.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326157927513123,1.0,0.0,0.0,3.641158103942871,3.641181707382202,8.846518539940007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.5380859375,0.0,1506.715576171875,1895.4371337890625,0.0,2772.80908203125,0.9013938307762146,1.0,0.0,3.0,1.0,0.0
17749320,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8122335076332092,0.3134316205978393,0.2840896844863891,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.867586076259613,0.3866238296031952,0.3678502440452575,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8629935383796692,0.3802848160266876,0.2673959136009216,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8416063189506531,0.3516516089439392,0.3350270092487335,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7005840539932251,0.1985516250133514,0.9059985280036926,285.00079345703125,284.95001220703125,297.35467529296875,295.4697265625,297.26922607421875,297.20135498046875,284.9999084472656,1.0,0.5013445019721985,0.722764790058136,0.722764790058136,1.0,1.0,-2.5935497283935547,1.1490298509597778,1.4445198774337769,0.5609113574028015,0.92766135931015,0.92766135931015,0.0,127.67841339111328,106.0,58292.23046875,0.0,1555.4986572265625,1.0,279.741455078125,283.5677185058594,298.4381103515625,302.1705627441406,293.1499938964844,293.1499938964844,279.45001220703125,33770.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326157927513123,1.0,0.0,0.0,3.641158103942871,3.641181707382202,8.846518539940007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.5380859375,0.0,1506.715576171875,1895.4371337890625,0.0,2772.80908203125,0.9013938307762146,1.0,0.0,3.0,1.0,0.0
17749380,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8272934556007385,0.3136464655399322,0.2841568291187286,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8855224847793579,0.3877193331718445,0.3687084019184112,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8802041411399841,0.3806734681129455,0.2675609886646271,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8580279350280762,0.3525375127792358,0.3356724381446838,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7147324085235596,0.19877789914608,0.9057515263557434,284.9115295410156,284.95001220703125,297.3861694335937,295.4779052734375,297.2817077636719,297.19879150390625,284.9140930175781,1.0,0.4952180981636047,0.7210566997528076,0.7210566997528076,1.0,1.0,-2.5953447818756104,1.1492373943328855,1.4461073875427246,0.5609630346298218,0.8449674844741821,0.8449674844741821,0.0,118.55134582519533,94.0,58778.98046875,0.0,1517.5771484375,1.0,279.4579162597656,283.4682006835937,298.4915771484375,302.3253479003906,293.1499938964844,293.1499938964844,279.75,39076.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393019437789917,1.0,0.0,0.0,3.5022850036621094,3.5023081302642822,8.184578064174275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.4970703125,0.0,1397.04150390625,1895.4371337890625,0.0,2835.193603515625,0.8754398822784424,1.0,0.0,3.0,1.0,0.0
17749440,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8272934556007385,0.3136464655399322,0.2841568291187286,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8855224847793579,0.3877193331718445,0.3687084019184112,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8802041411399841,0.3806734681129455,0.2675609886646271,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8580279350280762,0.3525375127792358,0.3356724381446838,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7147324085235596,0.19877789914608,0.9057515263557434,284.9115295410156,284.95001220703125,297.3861694335937,295.4779052734375,297.2817077636719,297.19879150390625,284.9140930175781,1.0,0.4952180981636047,0.7210566997528076,0.7210566997528076,1.0,1.0,-2.5953447818756104,1.1492373943328855,1.4461073875427246,0.5609630346298218,0.8449674844741821,0.8449674844741821,0.0,118.55134582519533,94.0,58778.98046875,0.0,1517.5771484375,1.0,279.4579162597656,283.4682006835937,298.4915771484375,302.3253479003906,293.1499938964844,293.1499938964844,279.75,39076.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393019437789917,1.0,0.0,0.0,3.5022850036621094,3.5023081302642822,8.184578064174275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.4970703125,0.0,1397.04150390625,1895.4371337890625,0.0,2835.193603515625,0.8754398822784424,1.0,0.0,3.0,1.0,0.0
17749500,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.836386501789093,0.3140957057476043,0.28416907787323,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8965665102005005,0.38853320479393,0.3691032528877258,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8908846974372864,0.3811761438846588,0.2676177322864532,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8683074712753296,0.3532218039035797,0.3359605371952057,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7226921319961548,0.1990313529968261,0.9054935574531556,285.029296875,284.95001220703125,297.4022216796875,295.4822692871094,297.2894287109375,297.1998291015625,285.0331726074219,1.0,0.49179407954216,0.720202624797821,0.720202624797821,1.0,1.0,-2.5959343910217285,1.1492059230804443,1.4467284679412842,0.5608363747596741,0.9292146563529968,0.9292146563529968,0.0,113.51668548583984,94.0,58181.42578125,0.0,1496.1015625,1.0,279.69879150390625,283.59625244140625,298.44659423828125,302.1301574707031,293.1499938964844,293.1499938964844,279.75,33826.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330283164978027,1.0,0.0,0.0,3.5623586177825928,3.5623812675476074,8.46776003982086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.2734375,0.0,1421.962646484375,1895.4371337890625,0.0,2776.65380859375,0.8861663341522217,1.0,0.0,3.0,1.0,0.0
17749560,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8477731347084045,0.3146717846393585,0.284465342760086,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9103553891181946,0.3894672095775604,0.3697446584701538,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.904054582118988,0.3818114995956421,0.2678843140602112,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8810811638832092,0.3540196716785431,0.336474061012268,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7321621775627136,0.1993737667798996,0.9058833122253418,285.0130920410156,284.95001220703125,297.4184875488281,295.48681640625,297.2979431152344,297.20220947265625,285.0106506347656,1.0,0.4883033335208893,0.7193593978881836,0.7193593978881836,1.0,1.0,-2.5984654426574707,1.1500965356826782,1.448368787765503,0.5612232089042664,0.9435266852378844,0.9435266852378844,0.0,108.03809356689452,82.0,58412.109375,0.0,1475.244384765625,1.0,279.74188232421875,283.5730285644531,298.4647216796875,302.2033386230469,293.1499938964844,293.1499938964844,279.45001220703125,32791.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312461376190186,1.0,0.0,0.0,3.6466002464294434,3.6466236114501953,8.872981425156468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.8359375,0.0,1505.4085693359375,1895.4371337890625,0.0,2760.049072265625,0.9020500183105468,1.0,0.0,3.0,1.0,0.0
17749620,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8738895654678345,0.3147931396961212,0.284402459859848,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9439703226089478,0.3904845416545868,0.3704840540885925,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9364224672317504,0.3821060359477997,0.2679499685764313,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.910215139389038,0.3548378348350525,0.3370103538036346,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7536284923553467,0.1996152251958847,0.9054923057556152,284.9056396484375,284.95001220703125,297.4517517089844,295.4965515136719,297.31085205078125,297.19903564453125,284.9086303710937,1.0,0.4808741211891174,0.7176728844642639,0.7176728844642639,1.0,1.0,-2.5995380878448486,1.1499513387680054,1.4495867490768433,0.5610690116882324,0.849071741104126,0.849071741104126,0.0,97.29345703125,70.0,58945.21484375,0.0,1429.07080078125,1.0,279.4577331542969,283.4578552246094,298.5157775878906,302.3616638183594,293.1499938964844,293.1499938964844,279.75,38912.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390847444534302,1.0,0.0,0.0,3.520325422286988,3.52034878730774,8.269112754533126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.4052734375,0.0,1414.646240234375,1895.4371337890625,0.0,2833.165283203125,0.8792347311973572,1.0,0.0,3.0,1.0,0.0
17749680,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8738895654678345,0.3147931396961212,0.284402459859848,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9439703226089478,0.3904845416545868,0.3704840540885925,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9364224672317504,0.3821060359477997,0.2679499685764313,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.910215139389038,0.3548378348350525,0.3370103538036346,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7536284923553467,0.1996152251958847,0.9054923057556152,284.9056396484375,284.95001220703125,297.4517517089844,295.4965515136719,297.31085205078125,297.19903564453125,284.9086303710937,1.0,0.4808741211891174,0.7176728844642639,0.7176728844642639,1.0,1.0,-2.5995380878448486,1.1499513387680054,1.4495867490768433,0.5610690116882324,0.849071741104126,0.849071741104126,0.0,97.29345703125,70.0,58945.21484375,0.0,1429.07080078125,1.0,279.4577331542969,283.4578552246094,298.5157775878906,302.3616638183594,293.1499938964844,293.1499938964844,279.75,38912.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390847444534302,1.0,0.0,0.0,3.520325422286988,3.52034878730774,8.269112754533126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.4052734375,0.0,1414.646240234375,1895.4371337890625,0.0,2833.165283203125,0.8792347311973572,1.0,0.0,3.0,1.0,0.0
17749740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9119857549667358,0.3157927393913269,0.2846305072307586,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9843348264694214,0.3922015726566314,0.3714355826377868,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9778055548667908,0.3832089304924011,0.2682053446769714,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9544568061828612,0.3562910258769989,0.337731271982193,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7851415276527405,0.200222760438919,0.9054780006408693,285.01055908203125,284.95001220703125,297.4859619140625,295.5071716308594,297.3277282714844,297.20220947265625,285.0082092285156,1.0,0.4731041491031647,0.7159863710403442,0.7159863710403442,1.0,1.0,-2.6021056175231934,1.150536060333252,1.451569437980652,0.5611532926559448,0.9476083517074584,0.9476083517074584,0.0,85.81967163085938,88.0,58560.76171875,0.0,1381.5791015625,1.0,279.74200439453125,283.5658264160156,298.4866027832031,302.2353820800781,293.1499938964844,293.1499938964844,279.45001220703125,32833.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831237256526947,1.0,0.0,0.0,3.662686109542847,3.6627097129821777,8.951435574999778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.158203125,0.0,1523.553466796875,1895.4371337890625,0.0,2759.966064453125,0.905627429485321,1.0,0.0,3.0,1.0,0.0
17749800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9119857549667358,0.3157927393913269,0.2846305072307586,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9843348264694214,0.3922015726566314,0.3714355826377868,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9778055548667908,0.3832089304924011,0.2682053446769714,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9544568061828612,0.3562910258769989,0.337731271982193,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7851415276527405,0.200222760438919,0.9054780006408693,285.01055908203125,284.95001220703125,297.4859619140625,295.5071716308594,297.3277282714844,297.20220947265625,285.0082092285156,1.0,0.4731041491031647,0.7159863710403442,0.7159863710403442,1.0,1.0,-2.6021056175231934,1.150536060333252,1.451569437980652,0.5611532926559448,0.9476083517074584,0.9476083517074584,0.0,85.81967163085938,88.0,58560.76171875,0.0,1381.5791015625,1.0,279.74200439453125,283.5658264160156,298.4866027832031,302.2353820800781,293.1499938964844,293.1499938964844,279.45001220703125,32833.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831237256526947,1.0,0.0,0.0,3.662686109542847,3.6627097129821777,8.951435574999778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.158203125,0.0,1523.553466796875,1895.4371337890625,0.0,2759.966064453125,0.905627429485321,1.0,0.0,3.0,1.0,0.0
17749860,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9131580591201782,0.315880537033081,0.2849486470222473,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9858263731002808,0.3931914269924164,0.3725752234458923,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9788843989372252,0.3834749460220337,0.2685663998126983,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.956194281578064,0.3570801019668579,0.3386670053005218,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.786239504814148,0.2004550397396087,0.9070907235145568,284.9051513671875,284.95001220703125,297.52117919921875,295.5186767578125,297.3414001464844,297.1988220214844,284.90838623046875,1.0,0.4745641946792602,0.7142922878265381,0.7142922878265381,1.0,1.0,-2.607353925704956,1.1523714065551758,1.4549825191497805,0.5619636178016663,0.8535144329071045,0.8535144329071045,0.0,85.8136215209961,106.0,59183.34375,0.0,1388.403076171875,1.0,279.4576110839844,283.451416015625,298.5384826660156,302.3973388671875,293.1499938964844,293.1499938964844,279.75,38827.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391297459602356,1.0,0.0,0.0,3.539884090423584,3.539907693862915,8.361253662769741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1201171875,0.0,1434.593505859375,1895.4371337890625,0.0,2833.58544921875,0.8834933638572693,1.0,0.0,3.0,1.0,0.0
17749920,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9131580591201782,0.315880537033081,0.2849486470222473,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9858263731002808,0.3931914269924164,0.3725752234458923,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9788843989372252,0.3834749460220337,0.2685663998126983,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.956194281578064,0.3570801019668579,0.3386670053005218,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.786239504814148,0.2004550397396087,0.9070907235145568,284.9051513671875,284.95001220703125,297.52117919921875,295.5186767578125,297.3414001464844,297.1988220214844,284.90838623046875,1.0,0.4745641946792602,0.7142922878265381,0.7142922878265381,1.0,1.0,-2.607353925704956,1.1523714065551758,1.4549825191497805,0.5619636178016663,0.8535144329071045,0.8535144329071045,0.0,85.8136215209961,106.0,59183.34375,0.0,1388.403076171875,1.0,279.4576110839844,283.451416015625,298.5384826660156,302.3973388671875,293.1499938964844,293.1499938964844,279.75,38827.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391297459602356,1.0,0.0,0.0,3.539884090423584,3.539907693862915,8.361253662769741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1201171875,0.0,1434.593505859375,1895.4371337890625,0.0,2833.58544921875,0.8834933638572693,1.0,0.0,3.0,1.0,0.0
17749980,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8900100588798523,0.3167492151260376,0.2857666015625,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9641698598861694,0.3948201537132263,0.3741805255413055,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9554827213287354,0.3844799101352691,0.269299179315567,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.930671453475952,0.3584387004375458,0.3400371670722961,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7671416401863098,0.200959101319313,0.9101581573486328,285.0174865722656,284.95001220703125,297.5574645996094,295.5311584472656,297.358642578125,297.2010192871094,285.01513671875,1.0,0.4810873866081238,0.7125982642173767,0.7125982642173767,1.0,1.0,-2.616471290588379,1.156054973602295,1.460416316986084,0.5636508464813232,0.9590596556663512,0.9590596556663512,0.0,92.92619323730467,124.0,58915.3046875,0.0,1432.0859375,1.0,279.74249267578125,283.5641784667969,298.51202392578125,302.2801208496094,293.1499938964844,293.1499938964844,279.45001220703125,32644.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315789103507996,1.0,0.0,0.0,3.687145471572876,3.687169075012207,9.071389399650798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.4345703125,0.0,1549.52392578125,1895.4371337890625,0.0,2763.14892578125,0.9109916090965272,1.0,0.0,3.0,1.0,0.0
17750040,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8900100588798523,0.3167492151260376,0.2857666015625,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9641698598861694,0.3948201537132263,0.3741805255413055,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9554827213287354,0.3844799101352691,0.269299179315567,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.930671453475952,0.3584387004375458,0.3400371670722961,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7671416401863098,0.200959101319313,0.9101581573486328,285.0174865722656,284.95001220703125,297.5574645996094,295.5311584472656,297.358642578125,297.2010192871094,285.01513671875,1.0,0.4810873866081238,0.7125982642173767,0.7125982642173767,1.0,1.0,-2.616471290588379,1.156054973602295,1.460416316986084,0.5636508464813232,0.9590596556663512,0.9590596556663512,0.0,92.92619323730467,124.0,58915.3046875,0.0,1432.0859375,1.0,279.74249267578125,283.5641784667969,298.51202392578125,302.2801208496094,293.1499938964844,293.1499938964844,279.45001220703125,32644.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315789103507996,1.0,0.0,0.0,3.687145471572876,3.687169075012207,9.071389399650798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.4345703125,0.0,1549.52392578125,1895.4371337890625,0.0,2763.14892578125,0.9109916090965272,1.0,0.0,3.0,1.0,0.0
17750100,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8751881718635559,0.3167797029018402,0.2862296104431152,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9476140141487122,0.3953200578689575,0.3750614523887634,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.93807715177536,0.3846217691898346,0.2697225511074066,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9133419990539552,0.3588311076164245,0.3407999575138092,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7548982501029968,0.201042354106903,0.912040114402771,284.87713623046875,284.95001220703125,297.5760192871094,295.53778076171875,297.365966796875,297.199462890625,284.871337890625,1.0,0.4856258630752563,0.7117512226104736,0.7117512226104736,1.0,1.0,-2.621776819229126,1.1582316160202026,1.4635450839996338,0.5647526383399963,0.8663943409919739,0.8663943409919739,0.0,98.28424835205078,124.0,59859.61328125,0.0,1463.0860595703125,1.0,279.4967041015625,283.4051818847656,298.57354736328125,302.5145874023437,293.1499938964844,293.1499938964844,279.45001220703125,36850.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381588459014893,1.0,0.0,0.0,3.667606830596924,3.667631149291992,8.975504215413821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.1064453125,0.0,1559.2401123046875,1895.4371337890625,0.0,2824.51806640625,0.9075415134429932,1.0,0.0,3.0,1.0,0.0
17750160,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8588879704475403,0.3166030943393707,0.2863443195819855,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.927771270275116,0.3956311345100403,0.3756439387798309,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9178810715675354,0.3845562934875488,0.2698922753334045,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8956104516983032,0.3590444922447204,0.3412909507751465,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7416682243347168,0.2009906321763992,0.9131864309310912,284.9029541015625,284.95001220703125,297.5948791503906,295.5446472167969,297.372314453125,297.1959533691406,284.9066772460937,1.0,0.4906189739704132,0.7108193635940552,0.7108193635940552,1.0,1.0,-2.6247878074646,1.1592867374420166,1.465501070022583,0.5652207136154175,0.8612448573112488,0.8612448573112488,0.0,104.81301879882812,142.0,59654.15234375,0.0,1496.3402099609375,1.0,279.4573669433594,283.43963623046875,298.5674133300781,302.45562744140625,293.1499938964844,293.1499938964844,279.75,38711.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400605320930481,1.0,0.0,0.0,3.577728033065796,3.577751874923706,8.540985163563164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.998046875,0.0,1474.12451171875,1895.4371337890625,0.0,2842.281005859375,0.8916139006614685,1.0,0.0,3.0,1.0,0.0
17750220,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8315644860267639,0.3172668516635895,0.2872296273708343,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8943739533424377,0.3970906436443329,0.3773596882820129,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8854722380638123,0.3853882253170013,0.2707022428512573,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.865646481513977,0.3602293133735657,0.3427675664424896,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7188356518745422,0.2012909054756164,0.9166449904441832,285.02032470703125,284.95001220703125,297.6334533691406,295.5592041015625,297.38970947265625,297.1966247558594,285.0186462402344,1.0,0.501830518245697,0.708955705165863,0.708955705165863,1.0,1.0,-2.634810447692871,1.1633074283599854,1.4715029001235962,0.5670373439788818,0.9711160063743592,0.9711160063743592,0.0,119.07524871826172,160.0,59385.3984375,0.0,1574.0318603515625,1.0,279.7421569824219,283.5575561523437,298.5420837402344,302.3394775390625,293.1499938964844,293.1499938964844,279.45001220703125,32694.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328527212142944,1.0,0.0,0.0,3.7219858169555664,3.722009897232056,9.243633485311876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.5810546875,0.0,1589.5224609375,1895.4371337890625,0.0,2775.017578125,0.9191213846206664,1.0,0.0,3.0,1.0,0.0
17750280,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8315644860267639,0.3172668516635895,0.2872296273708343,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8943739533424377,0.3970906436443329,0.3773596882820129,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8854722380638123,0.3853882253170013,0.2707022428512573,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.865646481513977,0.3602293133735657,0.3427675664424896,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7188356518745422,0.2012909054756164,0.9166449904441832,285.02032470703125,284.95001220703125,297.6334533691406,295.5592041015625,297.38970947265625,297.1966247558594,285.0186462402344,1.0,0.501830518245697,0.708955705165863,0.708955705165863,1.0,1.0,-2.634810447692871,1.1633074283599854,1.4715029001235962,0.5670373439788818,0.9711160063743592,0.9711160063743592,0.0,119.07524871826172,160.0,59385.3984375,0.0,1574.0318603515625,1.0,279.7421569824219,283.5575561523437,298.5420837402344,302.3394775390625,293.1499938964844,293.1499938964844,279.45001220703125,32694.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328527212142944,1.0,0.0,0.0,3.7219858169555664,3.722009897232056,9.243633485311876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.5810546875,0.0,1589.5224609375,1895.4371337890625,0.0,2775.017578125,0.9191213846206664,1.0,0.0,3.0,1.0,0.0
17750340,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8065419793128967,0.3169422149658203,0.2878090441226959,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8661968111991882,0.3977443277835846,0.3788481652736664,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8574065566062927,0.385311096906662,0.2713153064250946,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8395649194717407,0.3606763482093811,0.3440441787242889,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6958016157150269,0.2011375725269317,0.9196534752845764,284.9004821777344,284.95001220703125,297.6732482910156,295.5748596191406,297.4037780761719,297.1904602050781,284.9038391113281,1.0,0.513935923576355,0.7070921063423157,0.7070921063423157,1.0,1.0,-2.6431877613067627,1.1665042638778689,1.476683497428894,0.5685491561889648,0.8701081275939941,0.8701081275939941,0.0,135.38262939453125,163.0,60184.67578125,0.0,1659.1722412109375,1.0,279.45703125,283.42578125,298.5979919433594,302.5190124511719,293.1499938964844,293.1499938964844,279.75,38577.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413814902305603,1.0,0.0,0.0,3.621971368789673,3.621995687484741,8.753532370064931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8486328125,0.0,1521.34228515625,1895.4371337890625,0.0,2854.625244140625,0.9013035893440248,1.0,0.0,3.0,1.0,0.0
17750400,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8065419793128967,0.3169422149658203,0.2878090441226959,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8661968111991882,0.3977443277835846,0.3788481652736664,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8574065566062927,0.385311096906662,0.2713153064250946,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8395649194717407,0.3606763482093811,0.3440441787242889,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6958016157150269,0.2011375725269317,0.9196534752845764,284.9004821777344,284.95001220703125,297.6732482910156,295.5748596191406,297.4037780761719,297.1904602050781,284.9038391113281,1.0,0.513935923576355,0.7070921063423157,0.7070921063423157,1.0,1.0,-2.6431877613067627,1.1665042638778689,1.476683497428894,0.5685491561889648,0.8701081275939941,0.8701081275939941,0.0,135.38262939453125,163.0,60184.67578125,0.0,1659.1722412109375,1.0,279.45703125,283.42578125,298.5979919433594,302.5190124511719,293.1499938964844,293.1499938964844,279.75,38577.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413814902305603,1.0,0.0,0.0,3.621971368789673,3.621995687484741,8.753532370064931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8486328125,0.0,1521.34228515625,1895.4371337890625,0.0,2854.625244140625,0.9013035893440248,1.0,0.0,3.0,1.0,0.0
17750460,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7916662096977234,0.3174973726272583,0.2884480059146881,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8513378500938416,0.3990972340106964,0.3803141117095947,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8425632119178772,0.3860465884208679,0.2719456255435943,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8258068561553955,0.3617534041404724,0.3452704548835754,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6824989914894104,0.2013016492128372,0.9218120574951172,285.0219421386719,284.95001220703125,297.7143249511719,295.5916748046875,297.4219970703125,297.1906433105469,285.0196533203125,1.0,0.5218300819396973,0.7051652073860168,0.7051652073860168,1.0,1.0,-2.650538206100464,1.1691957712173462,1.4813425540924072,0.5696477890014648,0.9823250770568848,0.9823250770568848,0.0,146.3915557861328,151.0,59831.140625,0.0,1719.4124755859375,1.0,279.7430725097656,283.5487060546875,298.5735168457031,302.4001770019531,293.1499938964844,293.1499938964844,279.45001220703125,32755.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340417742729187,1.0,0.0,0.0,3.760291337966919,3.7603158950805664,9.434877483727178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.19140625,0.0,1634.357421875,1895.4371337890625,0.0,2786.10205078125,0.9275951385498048,1.0,0.0,3.0,1.0,0.0
17750520,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7916662096977234,0.3174973726272583,0.2884480059146881,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8513378500938416,0.3990972340106964,0.3803141117095947,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8425632119178772,0.3860465884208679,0.2719456255435943,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8258068561553955,0.3617534041404724,0.3452704548835754,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6824989914894104,0.2013016492128372,0.9218120574951172,285.0219421386719,284.95001220703125,297.7143249511719,295.5916748046875,297.4219970703125,297.1906433105469,285.0196533203125,1.0,0.5218300819396973,0.7051652073860168,0.7051652073860168,1.0,1.0,-2.650538206100464,1.1691957712173462,1.4813425540924072,0.5696477890014648,0.9823250770568848,0.9823250770568848,0.0,146.3915557861328,151.0,59831.140625,0.0,1719.4124755859375,1.0,279.7430725097656,283.5487060546875,298.5735168457031,302.4001770019531,293.1499938964844,293.1499938964844,279.45001220703125,32755.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340417742729187,1.0,0.0,0.0,3.760291337966919,3.7603158950805664,9.434877483727178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.19140625,0.0,1634.357421875,1895.4371337890625,0.0,2786.10205078125,0.9275951385498048,1.0,0.0,3.0,1.0,0.0
17750580,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7891663908958435,0.3171586692333221,0.2884722054004669,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8494240045547485,0.3997086584568023,0.3811978101730346,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8402662873268127,0.3859482705593109,0.2721253931522369,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8239207863807678,0.3621623516082763,0.3459437787532806,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6802626252174377,0.2011027485132217,0.9218769669532776,284.8938293457031,284.95001220703125,297.7567138671875,295.6097106933594,297.43731689453125,297.184814453125,284.89715576171875,1.0,0.5228946208953857,0.703238308429718,0.703238308429718,1.0,1.0,-2.652743101119995,1.1693990230560305,1.4833439588546753,0.5695722699165344,0.87396240234375,0.87396240234375,0.0,148.36573791503906,139.0,60535.40234375,0.0,1731.53515625,1.0,279.456787109375,283.4113464355469,298.6310729980469,302.5766906738281,293.1499938964844,293.1499938964844,279.75,38782.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842253565788269,1.0,0.0,0.0,3.6558430194854736,3.655867576599121,8.918019034354074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.61328125,0.0,1560.529052734375,1895.4371337890625,0.0,2862.77734375,0.908891260623932,1.0,0.0,3.0,1.0,0.0
