time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7891663908958435,0.3171586692333221,0.2884722054004669,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8494240045547485,0.3997086584568023,0.3811978101730346,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8402662873268127,0.3859482705593109,0.2721253931522369,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8239207863807678,0.3621623516082763,0.3459437787532806,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6802626252174377,0.2011027485132217,0.9218769669532776,284.8938293457031,284.95001220703125,297.7567138671875,295.6097106933594,297.43731689453125,297.184814453125,284.89715576171875,1.0,0.5228946208953857,0.703238308429718,0.703238308429718,1.0,1.0,-2.652743101119995,1.1693990230560305,1.4833439588546753,0.5695722699165344,0.87396240234375,0.87396240234375,0.0,148.36573791503906,139.0,60535.40234375,0.0,1731.53515625,1.0,279.456787109375,283.4113464355469,298.6310729980469,302.5766906738281,293.1499938964844,293.1499938964844,279.75,38782.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842253565788269,1.0,0.0,0.0,3.6558430194854736,3.655867576599121,8.918019034354074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.61328125,0.0,1560.529052734375,1895.4371337890625,0.0,2862.77734375,0.908891260623932,1.0,0.0,3.0,1.0,0.0
17750700,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7909584641456604,0.3173872828483581,0.2883790135383606,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8515487313270569,0.400320291519165,0.3815076053142547,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8421038389205933,0.3862559497356415,0.2721207737922668,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8258528709411621,0.3626460433006286,0.346150666475296,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.681795597076416,0.2011570930480957,0.9213218092918396,285.0258483886719,284.95001220703125,297.7784423828125,295.6191711425781,297.4467163085937,297.1846008300781,285.03045654296875,1.0,0.5218397378921509,0.7022748589515686,0.7022748589515686,1.0,1.0,-2.652575254440308,1.168912410736084,1.4836628437042236,0.5691130757331848,0.9643957018852234,0.9643957018852234,0.0,146.9483642578125,139.0,59835.08984375,0.0,1724.886474609375,1.0,279.7023620605469,283.554931640625,298.5872497558594,302.375244140625,293.1499938964844,293.1499938964844,279.75,34077.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361323475837708,1.0,0.0,0.0,3.705113410949707,3.705137729644776,9.160017384601816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.67578125,0.0,1580.7489013671875,1895.4371337890625,0.0,2805.60205078125,0.9181682467460632,1.0,0.0,3.0,1.0,0.0
17750760,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7950906753540039,0.3178271055221557,0.2886209189891815,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8559591174125671,0.4011215269565582,0.3821020424365997,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8461896181106567,0.3867803514003753,0.2723625004291534,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8298882842063904,0.3633142709732055,0.34661865234375,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6853141188621521,0.2013437300920486,0.9214303493499756,285.0183410644531,284.95001220703125,297.8005065917969,295.62896728515625,297.4574279785156,297.1864624023437,285.0162658691406,1.0,0.5201750993728638,0.7013593912124634,0.7013593912124634,1.0,1.0,-2.6545615196228027,1.1694601774215698,1.485101342201233,0.5692285299301147,0.9849674701690674,0.9849674701690674,0.0,144.16110229492188,127.0,60045.52734375,0.0,1715.1641845703125,1.0,279.7430419921875,283.5398254394531,298.60791015625,302.4495849609375,293.1499938964844,293.1499938964844,279.45001220703125,33014.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343192338943481,1.0,0.0,0.0,3.7822651863098153,3.782289981842041,9.545468628857634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.6513671875,0.0,1662.2144775390625,1895.4371337890625,0.0,2788.688720703125,0.9328534603118896,1.0,0.0,3.0,1.0,0.0
17750820,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.805318295955658,0.3176385164260864,0.2884397804737091,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.867211103439331,0.4018259346485138,0.3827148079872131,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8566461801528931,0.3868488073348999,0.2723858654499054,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8401139378547668,0.3638679087162018,0.3470589220523834,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6943566203117371,0.2012879401445388,0.9203935265541076,284.8917541503906,284.95001220703125,297.845703125,295.6495056152344,297.47491455078125,297.18243408203125,284.8951721191406,1.0,0.5152666568756104,0.6995283365249634,0.6995283365249634,1.0,1.0,-2.6543986797332764,1.1685643196105957,1.4858343601226809,0.568522572517395,0.8754998445510864,0.8754998445510864,0.0,136.99200439453125,115.0,60700.0078125,0.0,1682.4881591796875,1.0,279.4566650390625,283.4046936035156,298.6678771972656,302.6238098144531,293.1499938964844,293.1499938964844,279.75,38954.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418917655944824,1.0,0.0,0.0,3.671665191650391,3.671689987182617,8.995378379950125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.7509765625,0.0,1579.642578125,1895.4371337890625,0.0,2859.39501953125,0.9125526547431946,1.0,0.0,3.0,1.0,0.0
17750880,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.805318295955658,0.3176385164260864,0.2884397804737091,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.867211103439331,0.4018259346485138,0.3827148079872131,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8566461801528931,0.3868488073348999,0.2723858654499054,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8401139378547668,0.3638679087162018,0.3470589220523834,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6943566203117371,0.2012879401445388,0.9203935265541076,284.8917541503906,284.95001220703125,297.845703125,295.6495056152344,297.47491455078125,297.18243408203125,284.8951721191406,1.0,0.5152666568756104,0.6995283365249634,0.6995283365249634,1.0,1.0,-2.6543986797332764,1.1685643196105957,1.4858343601226809,0.568522572517395,0.8754998445510864,0.8754998445510864,0.0,136.99200439453125,115.0,60700.0078125,0.0,1682.4881591796875,1.0,279.4566650390625,283.4046936035156,298.6678771972656,302.6238098144531,293.1499938964844,293.1499938964844,279.75,38954.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418917655944824,1.0,0.0,0.0,3.671665191650391,3.671689987182617,8.995378379950125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.7509765625,0.0,1579.642578125,1895.4371337890625,0.0,2859.39501953125,0.9125526547431946,1.0,0.0,3.0,1.0,0.0
17750940,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8198867440223694,0.3184273242950439,0.2885075509548187,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8840845823287964,0.4033120274543762,0.3834874331951141,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8726608753204346,0.387867659330368,0.2725982069969177,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8555335998535156,0.3651897013187408,0.3476833999156952,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7077779769897461,0.2016728520393371,0.9196248650550842,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,297.49713134765625,297.18560791015625,285.0170593261719,1.0,0.5090427398681641,0.6976972818374634,0.6976972818374634,1.0,1.0,-2.655483722686768,1.168278455734253,1.487205147743225,0.567965567111969,0.9883209466934204,0.9883209466934204,0.0,127.55662536621094,103.0,60192.29296875,0.0,1641.34521484375,1.0,279.743408203125,283.5360717773437,298.6485595703125,302.4991455078125,293.1499938964844,293.1499938964844,279.45001220703125,33084.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335834741592407,1.0,0.0,0.0,3.795654773712158,3.795679807662964,9.613172551325988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.296875,0.0,1678.6534423828125,1895.4371337890625,0.0,2781.8291015625,0.935809850692749,1.0,0.0,3.0,1.0,0.0
17751000,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8198867440223694,0.3184273242950439,0.2885075509548187,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8840845823287964,0.4033120274543762,0.3834874331951141,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8726608753204346,0.387867659330368,0.2725982069969177,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8555335998535156,0.3651897013187408,0.3476833999156952,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7077779769897461,0.2016728520393371,0.9196248650550842,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,297.49713134765625,297.18560791015625,285.0170593261719,1.0,0.5090427398681641,0.6976972818374634,0.6976972818374634,1.0,1.0,-2.655483722686768,1.168278455734253,1.487205147743225,0.567965567111969,0.9883209466934204,0.9883209466934204,0.0,127.55662536621094,103.0,60192.29296875,0.0,1641.34521484375,1.0,279.743408203125,283.5360717773437,298.6485595703125,302.4991455078125,293.1499938964844,293.1499938964844,279.45001220703125,33084.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335834741592407,1.0,0.0,0.0,3.795654773712158,3.795679807662964,9.613172551325988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.296875,0.0,1678.6534423828125,1895.4371337890625,0.0,2781.8291015625,0.935809850692749,1.0,0.0,3.0,1.0,0.0
17751060,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8369325399398804,0.3183159828186035,0.2882932722568512,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9050498604774476,0.4040503203868866,0.3840230107307434,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8928155303001404,0.388092041015625,0.2726508975028991,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8751493096351624,0.3658882677555084,0.3481512069702148,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7231504917144775,0.2017350792884826,0.9185887575149536,284.8915405273437,284.95001220703125,297.9406433105469,295.6947326660156,297.5165100097656,297.18267822265625,284.8949890136719,1.0,0.5020636916160583,0.6959394812583923,0.6959394812583923,1.0,1.0,-2.655256986618042,1.1673626899719238,1.4878944158554075,0.5672332048416138,0.8784996271133423,0.8784996271133423,0.0,117.35848236083984,91.0,60868.671875,0.0,1594.8629150390625,1.0,279.4565734863281,283.3998413085937,298.7122802734375,302.6781921386719,293.1499938964844,293.1499938964844,279.75,38934.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410097360610962,1.0,0.0,0.0,3.686256170272827,3.6862809658050537,9.06701416170108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.349609375,0.0,1596.052978515625,1895.4371337890625,0.0,2851.15087890625,0.9157680869102478,1.0,0.0,3.0,1.0,0.0
17751120,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8369325399398804,0.3183159828186035,0.2882932722568512,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9050498604774476,0.4040503203868866,0.3840230107307434,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8928155303001404,0.388092041015625,0.2726508975028991,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8751493096351624,0.3658882677555084,0.3481512069702148,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7231504917144775,0.2017350792884826,0.9185887575149536,284.8915405273437,284.95001220703125,297.9406433105469,295.6947326660156,297.5165100097656,297.18267822265625,284.8949890136719,1.0,0.5020636916160583,0.6959394812583923,0.6959394812583923,1.0,1.0,-2.655256986618042,1.1673626899719238,1.4878944158554075,0.5672332048416138,0.8784996271133423,0.8784996271133423,0.0,117.35848236083984,91.0,60868.671875,0.0,1594.8629150390625,1.0,279.4565734863281,283.3998413085937,298.7122802734375,302.6781921386719,293.1499938964844,293.1499938964844,279.75,38934.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410097360610962,1.0,0.0,0.0,3.686256170272827,3.6862809658050537,9.06701416170108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.349609375,0.0,1596.052978515625,1895.4371337890625,0.0,2851.15087890625,0.9157680869102478,1.0,0.0,3.0,1.0,0.0
17751180,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8602962493896484,0.3191692233085632,0.2883522808551788,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9357184767723083,0.4055685400962829,0.3847531974315643,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.921098291873932,0.3892250955104828,0.2728973925113678,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9017246961593628,0.3673188388347626,0.3488160669803619,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7424047589302063,0.2022114992141723,0.9179260730743408,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5404663085937,297.18658447265625,285.0193176269531,1.0,0.4945915639400482,0.6941816806793213,0.6941816806793213,1.0,1.0,-2.656497001647949,1.167161464691162,1.489335536956787,0.5667062997817993,0.9936164617538452,0.9936164617538452,0.0,106.1807861328125,79.0,60365.54296875,0.0,1545.9957275390625,1.0,279.7434997558594,283.53350830078125,298.6962585449219,302.55718994140625,293.1499938964844,293.1499938964844,279.45001220703125,33089.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326429128646851,1.0,0.0,0.0,3.809220790863037,3.8092458248138414,9.682011068434804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4326171875,0.0,1694.90380859375,1895.4371337890625,0.0,2773.062255859375,0.9388877749443054,1.0,0.0,3.0,1.0,0.0
17751240,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8602962493896484,0.3191692233085632,0.2883522808551788,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9357184767723083,0.4055685400962829,0.3847531974315643,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.921098291873932,0.3892250955104828,0.2728973925113678,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9017246961593628,0.3673188388347626,0.3488160669803619,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7424047589302063,0.2022114992141723,0.9179260730743408,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5404663085937,297.18658447265625,285.0193176269531,1.0,0.4945915639400482,0.6941816806793213,0.6941816806793213,1.0,1.0,-2.656497001647949,1.167161464691162,1.489335536956787,0.5667062997817993,0.9936164617538452,0.9936164617538452,0.0,106.1807861328125,79.0,60365.54296875,0.0,1545.9957275390625,1.0,279.7434997558594,283.53350830078125,298.6962585449219,302.55718994140625,293.1499938964844,293.1499938964844,279.45001220703125,33089.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326429128646851,1.0,0.0,0.0,3.809220790863037,3.8092458248138414,9.682011068434804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4326171875,0.0,1694.90380859375,1895.4371337890625,0.0,2773.062255859375,0.9388877749443054,1.0,0.0,3.0,1.0,0.0
17751300,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8750718235969543,0.31925168633461,0.2884462177753448,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9540826678276062,0.4060549437999725,0.3851887285709381,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9396135210990906,0.3894842565059662,0.2730802893638611,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9190481901168824,0.3677957952022552,0.3492224216461181,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7544795274734497,0.2023389041423797,0.9178932905197144,284.87457275390625,284.95001220703125,298.0159912109375,295.7323608398437,297.55145263671875,297.1863708496094,284.8677673339844,1.0,0.4908026158809662,0.6933027505874634,0.6933027505874634,1.0,1.0,-2.657806396484375,1.167366862297058,1.4904396533966064,0.5666884779930115,0.8970582485198975,0.8970582485198975,0.0,100.44022369384766,79.0,61340.58984375,0.0,1521.802978515625,1.0,279.4940185546875,283.3665466308594,298.7630310058594,302.7977600097656,293.1499938964844,293.1499938964844,279.45001220703125,36691.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386666774749756,1.0,0.0,0.0,3.794822931289673,3.7948484420776367,9.608958180251648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.2529296875,0.0,1705.7200927734375,1895.4371337890625,0.0,2829.26025390625,0.9362083077430724,1.0,0.0,3.0,1.0,0.0
17751360,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8905898332595825,0.31911101937294,0.2881558835506439,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9714675545692444,0.4063336253166199,0.3852813839912414,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9579172134399414,0.3895179033279419,0.272979587316513,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9380902647972108,0.3680826723575592,0.3493193984031677,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7674267888069153,0.202343076467514,0.9170457124710084,284.88983154296875,284.95001220703125,298.0419311523437,295.74566650390625,297.5614318847656,297.1840209960937,284.89361572265625,1.0,0.486842006444931,0.6924294233322144,0.6924294233322144,1.0,1.0,-2.656548500061035,1.166359782218933,1.490188717842102,0.5660091042518616,0.8819339871406555,0.8819339871406555,0.0,94.9779052734375,82.0,61074.58203125,0.0,1495.3349609375,1.0,279.4564208984375,283.3934631347656,298.7634582519531,302.7424011230469,293.1499938964844,293.1499938964844,279.75,38942.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400650024414062,1.0,0.0,0.0,3.704137325286865,3.704162359237671,9.15519194677472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.3251953125,0.0,1616.5771484375,1895.4371337890625,0.0,2842.32275390625,0.919629454612732,1.0,0.0,3.0,1.0,0.0
17751420,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9120692014694214,0.3199936747550964,0.2884341180324554,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9913578033447266,0.4078661799430847,0.3862234652042389,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9796217679977416,0.3906882107257843,0.2734018266201019,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9623217582702636,0.3695501387119293,0.3502222895622253,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7851986885070801,0.2028598934412002,0.9175493121147156,285.025390625,284.95001220703125,298.0950927734375,295.7734375,297.5868835449219,297.18804931640625,285.02349853515625,1.0,0.4835603833198547,0.6906827688217163,0.6906827688217163,1.0,1.0,-2.6602022647857666,1.1672897338867188,1.4929126501083374,0.5660218000411987,1.0,1.0,0.0,88.96821594238281,100.0,60616.17578125,0.0,1473.0936279296875,1.0,279.7436218261719,283.5317687988281,298.7504577636719,302.62579345703125,293.1499938964844,293.1499938964844,279.45001220703125,33073.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317226767539978,1.0,0.0,0.0,3.82670521736145,3.826730489730835,9.771096074473462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.279296875,0.0,1715.832275390625,1895.4371337890625,0.0,2764.48779296875,0.9428482055664062,1.0,0.0,3.0,1.0,0.0
17751480,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9120692014694214,0.3199936747550964,0.2884341180324554,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9913578033447266,0.4078661799430847,0.3862234652042389,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9796217679977416,0.3906882107257843,0.2734018266201019,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9623217582702636,0.3695501387119293,0.3502222895622253,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7851986885070801,0.2028598934412002,0.9175493121147156,285.025390625,284.95001220703125,298.0950927734375,295.7734375,297.5868835449219,297.18804931640625,285.02349853515625,1.0,0.4835603833198547,0.6906827688217163,0.6906827688217163,1.0,1.0,-2.6602022647857666,1.1672897338867188,1.4929126501083374,0.5660218000411987,1.0,1.0,0.0,88.96821594238281,100.0,60616.17578125,0.0,1473.0936279296875,1.0,279.7436218261719,283.5317687988281,298.7504577636719,302.62579345703125,293.1499938964844,293.1499938964844,279.45001220703125,33073.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317226767539978,1.0,0.0,0.0,3.82670521736145,3.826730489730835,9.771096074473462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.279296875,0.0,1715.832275390625,1895.4371337890625,0.0,2764.48779296875,0.9428482055664062,1.0,0.0,3.0,1.0,0.0
17751540,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8995611071586609,0.3198757469654083,0.2887617349624634,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9811818599700928,0.4085790514945984,0.3873074948787689,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9679554104804992,0.3909430503845215,0.2739036381244659,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9497491121292114,0.3702808022499084,0.3512969315052032,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7751206159591675,0.2029568254947662,0.9193810820579528,284.8944702148437,284.95001220703125,298.1499938964844,295.8027648925781,297.6090393066406,297.1849365234375,284.8974609375,1.0,0.4874427914619446,0.6889361143112183,0.6889361143112183,1.0,1.0,-2.6659979820251465,1.1691913604736328,1.496806502342224,0.5666887760162354,0.8926819562911987,0.8926819562911987,0.0,92.72664642333984,118.0,61497.984375,0.0,1498.0755615234375,1.0,279.4569702148437,283.3886108398437,298.82110595703125,302.8231201171875,293.1499938964844,293.1499938964844,279.75,38497.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393265008926392,1.0,0.0,0.0,3.735846757888794,3.7358720302581774,9.312609563494334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.974609375,0.0,1649.920654296875,1895.4371337890625,0.0,2835.42333984375,0.9264198541641236,1.0,0.0,3.0,1.0,0.0
17751600,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8995611071586609,0.3198757469654083,0.2887617349624634,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9811818599700928,0.4085790514945984,0.3873074948787689,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9679554104804992,0.3909430503845215,0.2739036381244659,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9497491121292114,0.3702808022499084,0.3512969315052032,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7751206159591675,0.2029568254947662,0.9193810820579528,284.8944702148437,284.95001220703125,298.1499938964844,295.8027648925781,297.6090393066406,297.1849365234375,284.8974609375,1.0,0.4874427914619446,0.6889361143112183,0.6889361143112183,1.0,1.0,-2.6659979820251465,1.1691913604736328,1.496806502342224,0.5666887760162354,0.8926819562911987,0.8926819562911987,0.0,92.72664642333984,118.0,61497.984375,0.0,1498.0755615234375,1.0,279.4569702148437,283.3886108398437,298.82110595703125,302.8231201171875,293.1499938964844,293.1499938964844,279.75,38497.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393265008926392,1.0,0.0,0.0,3.735846757888794,3.7358720302581774,9.312609563494334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.974609375,0.0,1649.920654296875,1895.4371337890625,0.0,2835.42333984375,0.9264198541641236,1.0,0.0,3.0,1.0,0.0
17751660,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8731955289840698,0.3206057846546173,0.2894921898841858,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9538127779960632,0.4099865257740021,0.3887453973293304,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9381517767906188,0.3919968008995056,0.2747006416320801,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9190393686294556,0.3716396391391754,0.3527141213417053,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7531993985176086,0.2033411264419555,0.922243356704712,285.0361633300781,284.95001220703125,298.2059326171875,295.8330078125,297.6349792480469,297.1876525878906,285.0355224609375,1.0,0.4952914714813232,0.6871297359466553,0.6871297359466553,1.0,1.0,-2.6746954917907715,1.172446608543396,1.5022488832473757,0.5679097771644592,1.0,1.0,0.0,102.12035369873048,136.0,61067.08203125,0.0,1552.8839111328125,1.0,279.7432556152344,283.53424072265625,298.8127136230469,302.7157287597656,293.1499938964844,293.1499938964844,279.45001220703125,33429.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315519094467163,1.0,0.0,0.0,3.850386142730713,3.8504116535186768,9.892403340927558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.39453125,0.0,1747.455810546875,1895.4371337890625,0.0,2762.8974609375,0.9483171701431274,1.0,0.0,3.0,1.0,0.0
17751720,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8731955289840698,0.3206057846546173,0.2894921898841858,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9538127779960632,0.4099865257740021,0.3887453973293304,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9381517767906188,0.3919968008995056,0.2747006416320801,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9190393686294556,0.3716396391391754,0.3527141213417053,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7531993985176086,0.2033411264419555,0.922243356704712,285.0361633300781,284.95001220703125,298.2059326171875,295.8330078125,297.6349792480469,297.1876525878906,285.0355224609375,1.0,0.4952914714813232,0.6871297359466553,0.6871297359466553,1.0,1.0,-2.6746954917907715,1.172446608543396,1.5022488832473757,0.5679097771644592,1.0,1.0,0.0,102.12035369873048,136.0,61067.08203125,0.0,1552.8839111328125,1.0,279.7432556152344,283.53424072265625,298.8127136230469,302.7157287597656,293.1499938964844,293.1499938964844,279.45001220703125,33429.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315519094467163,1.0,0.0,0.0,3.850386142730713,3.8504116535186768,9.892403340927558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.39453125,0.0,1747.455810546875,1895.4371337890625,0.0,2762.8974609375,0.9483171701431274,1.0,0.0,3.0,1.0,0.0
17751780,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8440487384796143,0.3203171491622925,0.2900333404541015,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9173873662948608,0.4105582237243652,0.3900821208953857,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9023249745368958,0.3921145796775818,0.2753929495811462,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8864305019378662,0.3722347021102905,0.3540474772453308,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7294209599494934,0.2032634615898132,0.9251168966293336,284.896728515625,284.95001220703125,298.2621765136719,295.8634338378906,297.6568908691406,297.18310546875,284.8994445800781,1.0,0.5054906606674194,0.6853232979774475,0.6853232979774475,1.0,1.0,-2.6828463077545166,1.1753941774368286,1.507452130317688,0.5691279172897339,0.9062901139259338,0.9062901139259338,0.0,115.4130401611328,154.0,62105.02734375,0.0,1625.0887451171875,1.0,279.4566650390625,283.37890625,298.884521484375,302.9244689941406,293.1499938964844,293.1499938964844,279.1499938964844,38094.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395935297012329,1.0,0.0,0.0,3.782001256942749,3.782027006149292,9.544136219119537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.59375,0.0,1701.2803955078125,1895.4371337890625,0.0,2837.91796875,0.9363390803337096,1.0,0.0,3.0,1.0,0.0
17751840,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8440487384796143,0.3203171491622925,0.2900333404541015,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9173873662948608,0.4105582237243652,0.3900821208953857,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9023249745368958,0.3921145796775818,0.2753929495811462,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8864305019378662,0.3722347021102905,0.3540474772453308,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7294209599494934,0.2032634615898132,0.9251168966293336,284.896728515625,284.95001220703125,298.2621765136719,295.8634338378906,297.6568908691406,297.18310546875,284.8994445800781,1.0,0.5054906606674194,0.6853232979774475,0.6853232979774475,1.0,1.0,-2.6828463077545166,1.1753941774368286,1.507452130317688,0.5691279172897339,0.9062901139259338,0.9062901139259338,0.0,115.4130401611328,154.0,62105.02734375,0.0,1625.0887451171875,1.0,279.4566650390625,283.37890625,298.884521484375,302.9244689941406,293.1499938964844,293.1499938964844,279.1499938964844,38094.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395935297012329,1.0,0.0,0.0,3.782001256942749,3.782027006149292,9.544136219119537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.59375,0.0,1701.2803955078125,1895.4371337890625,0.0,2837.91796875,0.9363390803337096,1.0,0.0,3.0,1.0,0.0
17751900,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8302630186080933,0.3199925720691681,0.2900865375995636,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.9003507494926453,0.4106524884700775,0.3905348181724548,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8863468766212463,0.3919808864593506,0.2755697667598724,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8711065649986267,0.3723580241203308,0.3545219302177429,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.7177301645278931,0.2030852288007736,0.925956130027771,284.8107604980469,284.95001220703125,298.2903747558594,295.8786926269531,297.6670227050781,297.17938232421875,284.81353759765625,1.0,0.5109981894493103,0.6844200491905212,0.6844200491905212,1.0,1.0,-2.685246467590332,1.176076054573059,1.509170413017273,0.5692839622497559,0.8175544142723083,0.8175544142723083,0.0,123.10214233398438,154.0,62571.0234375,0.0,1663.714111328125,1.0,279.19775390625,283.2805480957031,298.9151306152344,303.06744384765625,293.1499938964844,293.1499938964844,279.1499938964844,42739.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844131588935852,1.0,0.0,0.0,3.657224416732788,3.657249689102173,8.924759526962589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.703125,0.0,1591.7476806640625,1895.4371337890625,0.0,2880.33984375,0.9091141223907472,1.0,0.0,3.0,1.0,0.0
17751960,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8173931241035461,0.3198238313198089,0.2901106178760528,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.88530433177948,0.4108592867851257,0.390941709280014,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8715320825576782,0.3919843137264251,0.2757166028022766,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8570681810379028,0.3725827634334564,0.3549558222293854,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7058769464492798,0.2029389441013336,0.9266058206558228,284.8931884765625,284.95001220703125,298.31866455078125,295.8940124511719,297.6777038574219,297.1765441894531,284.8960876464844,1.0,0.5166720151901245,0.6834415197372437,0.6834415197372437,1.0,1.0,-2.687241077423096,1.1765317916870115,1.510709285736084,0.5692746043205261,0.8405477404594421,0.8405477404594421,0.0,131.19366455078125,172.0,62332.484375,0.0,1703.66259765625,1.0,279.15789794921875,283.3587341308594,298.8994140625,302.9649963378906,293.1499938964844,293.1499938964844,279.45001220703125,40745.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431850075721741,1.0,0.0,0.0,3.5450997352600098,3.54512357711792,8.385910632568994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3017578125,0.0,1454.052978515625,1895.4371337890625,0.0,2871.48681640625,0.8868335485458374,1.0,0.0,3.0,1.0,0.0
17752020,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7950791716575623,0.3205097317695617,0.2911099791526794,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8611802458763123,0.412199854850769,0.3926163613796234,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8481535315513611,0.3930039703845978,0.2767202854156494,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8350106477737427,0.3738674521446228,0.3566002547740936,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6854328513145447,0.203126460313797,0.9298679232597352,285.00946044921875,284.95001220703125,298.3753662109375,295.9247436523437,297.7038879394531,297.17926025390625,285.0088195800781,1.0,0.5286761522293091,0.6814844608306885,0.6814844608306885,1.0,1.0,-2.697549819946289,1.180413007736206,1.517136812210083,0.570770263671875,0.9430100917816162,0.9430100917816162,0.0,147.3852996826172,160.0,62054.63671875,0.0,1793.206298828125,1.0,279.4416809082031,283.47808837890625,298.89727783203125,302.8623046875,293.1499938964844,293.1499938964844,279.1499938964844,33443.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337622880935669,1.0,0.0,0.0,3.6745645999908447,3.674588441848755,9.009591508402082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.4677734375,0.0,1541.4146728515625,1895.4371337890625,0.0,2783.495849609375,0.9087520241737366,1.0,0.0,3.0,1.0,0.0
17752080,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7950791716575623,0.3205097317695617,0.2911099791526794,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8611802458763123,0.412199854850769,0.3926163613796234,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8481535315513611,0.3930039703845978,0.2767202854156494,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8350106477737427,0.3738674521446228,0.3566002547740936,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6854328513145447,0.203126460313797,0.9298679232597352,285.00946044921875,284.95001220703125,298.3753662109375,295.9247436523437,297.7038879394531,297.17926025390625,285.0088195800781,1.0,0.5286761522293091,0.6814844608306885,0.6814844608306885,1.0,1.0,-2.697549819946289,1.180413007736206,1.517136812210083,0.570770263671875,0.9430100917816162,0.9430100917816162,0.0,147.3852996826172,160.0,62054.63671875,0.0,1793.206298828125,1.0,279.4416809082031,283.47808837890625,298.89727783203125,302.8623046875,293.1499938964844,293.1499938964844,279.1499938964844,33443.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337622880935669,1.0,0.0,0.0,3.6745645999908447,3.674588441848755,9.009591508402082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.4677734375,0.0,1541.4146728515625,1895.4371337890625,0.0,2783.495849609375,0.9087520241737366,1.0,0.0,3.0,1.0,0.0
17752140,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.788284957408905,0.3202289342880249,0.2912884652614593,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8546460866928101,0.4127491116523742,0.3935588598251343,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8416672348976135,0.3931304514408111,0.2771378755569458,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8290538787841797,0.3744324445724487,0.3575367033481598,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6793776750564575,0.2029251754283905,0.9304988384246826,284.9132080078125,284.95001220703125,298.43231201171875,295.9555969238281,297.7261657714844,297.1752014160156,284.9156799316406,1.0,0.5318899750709534,0.6795273423194885,0.6795273423194885,1.0,1.0,-2.7012946605682373,1.1811386346817017,1.5201561450958252,0.5708078742027283,0.8594620227813721,0.8594620227813721,0.0,152.77639770507812,148.0,62745.3671875,0.0,1823.6336669921875,1.0,279.1575012207031,283.3677978515625,298.9698486328125,303.0536804199219,293.1499938964844,293.1499938964844,279.45001220703125,38574.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404345512390137,1.0,0.0,0.0,3.5608255863189697,3.560849189758301,8.46047441882547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.841796875,0.0,1454.994384765625,1895.4371337890625,0.0,2845.775634765625,0.8879539966583252,1.0,0.0,3.0,1.0,0.0
17752200,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.788284957408905,0.3202289342880249,0.2912884652614593,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8546460866928101,0.4127491116523742,0.3935588598251343,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8416672348976135,0.3931304514408111,0.2771378755569458,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8290538787841797,0.3744324445724487,0.3575367033481598,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6793776750564575,0.2029251754283905,0.9304988384246826,284.9132080078125,284.95001220703125,298.43231201171875,295.9555969238281,297.7261657714844,297.1752014160156,284.9156799316406,1.0,0.5318899750709534,0.6795273423194885,0.6795273423194885,1.0,1.0,-2.7012946605682373,1.1811386346817017,1.5201561450958252,0.5708078742027283,0.8594620227813721,0.8594620227813721,0.0,152.77639770507812,148.0,62745.3671875,0.0,1823.6336669921875,1.0,279.1575012207031,283.3677978515625,298.9698486328125,303.0536804199219,293.1499938964844,293.1499938964844,279.45001220703125,38574.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404345512390137,1.0,0.0,0.0,3.5608255863189697,3.560849189758301,8.46047441882547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.841796875,0.0,1454.994384765625,1895.4371337890625,0.0,2845.775634765625,0.8879539966583252,1.0,0.0,3.0,1.0,0.0
17752260,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7916733026504517,0.3208503723144531,0.2915124595165252,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8585630059242249,0.4140271842479706,0.394444853067398,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8452049493789673,0.3940816521644592,0.2775496542453766,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8327096700668335,0.3756674826145172,0.3584016561508178,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6821668744087219,0.2031205892562866,0.930307388305664,285.0159912109375,284.95001220703125,298.4894104003906,295.9865417480469,297.752197265625,297.1777038574219,285.01348876953125,1.0,0.5304804444313049,0.6775757670402527,0.6775757670402527,1.0,1.0,-2.703928232192993,1.1813589334487915,1.522569179534912,0.5703777074813843,0.9607887864112854,0.9607887864112854,0.0,150.42800903320312,136.0,62418.70703125,0.0,1816.7890625,1.0,279.442626953125,283.4744567871094,298.9661560058594,302.9576416015625,293.1499938964844,293.1499938964844,279.1499938964844,32794.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328456282615662,1.0,0.0,0.0,3.702848196029663,3.702872037887573,9.148820367954612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.1904296875,0.0,1568.433837890625,1895.4371337890625,0.0,2774.951416015625,0.914609432220459,1.0,0.0,3.0,1.0,0.0
17752320,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7916733026504517,0.3208503723144531,0.2915124595165252,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8585630059242249,0.4140271842479706,0.394444853067398,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8452049493789673,0.3940816521644592,0.2775496542453766,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8327096700668335,0.3756674826145172,0.3584016561508178,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6821668744087219,0.2031205892562866,0.930307388305664,285.0159912109375,284.95001220703125,298.4894104003906,295.9865417480469,297.752197265625,297.1777038574219,285.01348876953125,1.0,0.5304804444313049,0.6775757670402527,0.6775757670402527,1.0,1.0,-2.703928232192993,1.1813589334487915,1.522569179534912,0.5703777074813843,0.9607887864112854,0.9607887864112854,0.0,150.42800903320312,136.0,62418.70703125,0.0,1816.7890625,1.0,279.442626953125,283.4744567871094,298.9661560058594,302.9576416015625,293.1499938964844,293.1499938964844,279.1499938964844,32794.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328456282615662,1.0,0.0,0.0,3.702848196029663,3.702872037887573,9.148820367954612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.1904296875,0.0,1568.433837890625,1895.4371337890625,0.0,2774.951416015625,0.914609432220459,1.0,0.0,3.0,1.0,0.0
17752380,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7997647523880005,0.3206123113632202,0.2913021743297577,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8676009178161621,0.4145691394805908,0.3949341475963592,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8535852432250977,0.3942110240459442,0.2776389122009277,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8410320281982422,0.3762419819831848,0.3588993549346924,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6892723441123962,0.2029965966939926,0.9291338920593262,284.90386962890625,284.95001220703125,298.5466613769531,296.0175476074219,297.7747802734375,297.1741943359375,284.9066467285156,1.0,0.5263383388519287,0.6756241321563721,0.6756241321563721,1.0,1.0,-2.703565835952759,1.180126070976257,1.5234397649765017,0.5693091750144958,0.8636217713356018,0.8636217713356018,0.0,144.36984252929688,124.0,63053.9296875,0.0,1788.3212890625,1.0,279.15728759765625,283.352783203125,299.0337829589844,303.1408996582031,293.1499938964844,293.1499938964844,279.45001220703125,38652.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399161100387573,1.0,0.0,0.0,3.5903148651123047,3.590338945388794,8.601186891610269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.9619140625,0.0,1487.298583984375,1895.4371337890625,0.0,2840.931396484375,0.8944339156150818,1.0,0.0,3.0,1.0,0.0
17752440,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7997647523880005,0.3206123113632202,0.2913021743297577,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8676009178161621,0.4145691394805908,0.3949341475963592,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8535852432250977,0.3942110240459442,0.2776389122009277,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8410320281982422,0.3762419819831848,0.3588993549346924,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6892723441123962,0.2029965966939926,0.9291338920593262,284.90386962890625,284.95001220703125,298.5466613769531,296.0175476074219,297.7747802734375,297.1741943359375,284.9066467285156,1.0,0.5263383388519287,0.6756241321563721,0.6756241321563721,1.0,1.0,-2.703565835952759,1.180126070976257,1.5234397649765017,0.5693091750144958,0.8636217713356018,0.8636217713356018,0.0,144.36984252929688,124.0,63053.9296875,0.0,1788.3212890625,1.0,279.15728759765625,283.352783203125,299.0337829589844,303.1408996582031,293.1499938964844,293.1499938964844,279.45001220703125,38652.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399161100387573,1.0,0.0,0.0,3.5903148651123047,3.590338945388794,8.601186891610269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.9619140625,0.0,1487.298583984375,1895.4371337890625,0.0,2840.931396484375,0.8944339156150818,1.0,0.0,3.0,1.0,0.0
