time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.805485188961029,0.3208943009376526,0.2911724150180816,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8739639520645142,0.4151574671268463,0.3951240479946136,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8595516681671143,0.3946388363838196,0.2776503264904022,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8468813896179199,0.3768213093280792,0.3590989112854004,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6942940950393677,0.2030955404043197,0.9283151030540466,285.0267944335937,284.95001220703125,298.5753479003906,296.0330505371094,297.78759765625,297.17510986328125,285.0304260253906,1.0,0.5235697031021118,0.6746482849121094,0.6746482849121094,1.0,1.0,-2.7029032707214355,1.1792927980422974,1.5236104726791382,0.5685669779777527,0.949923574924469,0.949923574924469,0.0,140.31991577148438,124.0,62419.0625,0.0,1768.67431640625,1.0,279.4009094238281,283.4864501953125,298.9999389648437,302.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,33860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338732123374939,1.0,0.0,0.0,3.646064281463623,3.646087884902954,8.870374017533322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.7021484375,0.0,1512.8048095703125,1895.4371337890625,0.0,2784.530029296875,0.9047634601593018,1.0,0.0,3.0,1.0,0.0
17752560,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8128566741943359,0.3213494122028351,0.2913690507411957,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8823179006576538,0.4159121811389923,0.3956072628498077,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8674895167350769,0.3952412605285644,0.2779025435447693,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8545922636985779,0.3775520920753479,0.3595632016658783,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7009013295173645,0.203304186463356,0.9282002449035645,285.012939453125,284.95001220703125,298.60406494140625,296.048583984375,297.80133056640625,297.1775817871094,285.0107421875,1.0,0.5206001400947571,0.6737484335899353,0.6737484335899353,1.0,1.0,-2.70444130897522,1.1795250177383425,1.5249162912368774,0.5684291124343872,0.965263843536377,0.965263843536377,0.0,135.53909301757812,112.0,62661.0703125,0.0,1748.925048828125,1.0,279.442626953125,283.4665222167969,299.0276184082031,303.0359191894531,293.1499938964844,293.1499938964844,279.1499938964844,32946.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321524858474731,1.0,0.0,0.0,3.724222898483277,3.7242472171783447,9.254748647435918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.9228515625,0.0,1594.0107421875,1895.4371337890625,0.0,2768.492431640625,0.9196655750274658,1.0,0.0,3.0,1.0,0.0
17752620,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8279271125793457,0.3212356567382812,0.2911339104175567,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9007521867752076,0.4165398776531219,0.3960292637348175,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8851144909858704,0.3954688012599945,0.2779515087604522,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8718860745429993,0.3782176673412323,0.3599993586540222,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7150223255157471,0.2032971233129501,0.9268556833267212,284.9012451171875,284.95001220703125,298.6615600585937,296.07965087890625,297.8245544433594,297.1751708984375,284.9041748046875,1.0,0.5139288306236267,0.6719487905502319,0.6719487905502319,1.0,1.0,-2.703639507293701,1.1781370639801023,1.5255024433135986,0.5672980546951294,0.8664241433143616,0.8664241433143616,0.0,125.70497131347656,100.0,63288.234375,0.0,1702.4117431640625,1.0,279.1571350097656,283.34521484375,299.09490966796875,303.2176208496094,293.1499938964844,293.1499938964844,279.45001220703125,38750.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389909267425537,1.0,0.0,0.0,3.609807252883911,3.6098313331604,8.694834718880884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.0966796875,0.0,1509.26123046875,1895.4371337890625,0.0,2832.28857421875,0.8988277912139893,1.0,0.0,3.0,1.0,0.0
17752680,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8279271125793457,0.3212356567382812,0.2911339104175567,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9007521867752076,0.4165398776531219,0.3960292637348175,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8851144909858704,0.3954688012599945,0.2779515087604522,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8718860745429993,0.3782176673412323,0.3599993586540222,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7150223255157471,0.2032971233129501,0.9268556833267212,284.9012451171875,284.95001220703125,298.6615600585937,296.07965087890625,297.8245544433594,297.1751708984375,284.9041748046875,1.0,0.5139288306236267,0.6719487905502319,0.6719487905502319,1.0,1.0,-2.703639507293701,1.1781370639801023,1.5255024433135986,0.5672980546951294,0.8664241433143616,0.8664241433143616,0.0,125.70497131347656,100.0,63288.234375,0.0,1702.4117431640625,1.0,279.1571350097656,283.34521484375,299.09490966796875,303.2176208496094,293.1499938964844,293.1499938964844,279.45001220703125,38750.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389909267425537,1.0,0.0,0.0,3.609807252883911,3.6098313331604,8.694834718880884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.0966796875,0.0,1509.26123046875,1895.4371337890625,0.0,2832.28857421875,0.8988277912139893,1.0,0.0,3.0,1.0,0.0
17752740,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8481137752532959,0.3220855891704559,0.2912194430828094,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9273267388343812,0.4179714620113373,0.3966969847679138,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9091407656669616,0.3965959250926971,0.27821746468544,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8954390287399292,0.3796189427375793,0.3606610894203186,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7321038246154785,0.2037090510129928,0.9259909391403198,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.8515625,297.1793518066406,285.01153564453125,1.0,0.506693959236145,0.6701490879058838,0.6701490879058838,1.0,1.0,-2.704613447189331,1.1775952577590942,1.5270183086395264,0.5664555430412292,0.9702041745185852,0.9702041745185852,0.0,114.694091796875,88.0,62882.65625,0.0,1653.0771484375,1.0,279.4429626464844,283.46209716796875,299.0893249511719,303.1124572753906,293.1499938964844,293.1499938964844,279.1499938964844,32992.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831129252910614,1.0,0.0,0.0,3.7419049739837646,3.741929531097412,9.342837756776134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.275390625,0.0,1614.775146484375,1895.4371337890625,0.0,2758.960693359375,0.923569679260254,1.0,0.0,3.0,1.0,0.0
17752800,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8481137752532959,0.3220855891704559,0.2912194430828094,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9273267388343812,0.4179714620113373,0.3966969847679138,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9091407656669616,0.3965959250926971,0.27821746468544,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8954390287399292,0.3796189427375793,0.3606610894203186,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7321038246154785,0.2037090510129928,0.9259909391403198,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.8515625,297.1793518066406,285.01153564453125,1.0,0.506693959236145,0.6701490879058838,0.6701490879058838,1.0,1.0,-2.704613447189331,1.1775952577590942,1.5270183086395264,0.5664555430412292,0.9702041745185852,0.9702041745185852,0.0,114.694091796875,88.0,62882.65625,0.0,1653.0771484375,1.0,279.4429626464844,283.46209716796875,299.0893249511719,303.1124572753906,293.1499938964844,293.1499938964844,279.1499938964844,32992.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831129252910614,1.0,0.0,0.0,3.7419049739837646,3.741929531097412,9.342837756776134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.275390625,0.0,1614.775146484375,1895.4371337890625,0.0,2758.960693359375,0.923569679260254,1.0,0.0,3.0,1.0,0.0
17752860,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.873558521270752,0.3220508098602295,0.2910190224647522,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9597128629684448,0.418661504983902,0.3971374928951263,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.941365361213684,0.3968912661075592,0.2782845497131347,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9260291457176208,0.3803493976593017,0.3611178994178772,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7528955936431885,0.2037836015224456,0.924810230731964,284.9000244140625,284.95001220703125,298.7767944335937,296.1417541503906,297.8750305175781,297.1773986816406,284.9030456542969,1.0,0.4991190135478973,0.6683593392372131,0.6683593392372131,1.0,1.0,-2.7041194438934326,1.176325798034668,1.527793526649475,0.5653820037841797,0.8699530363082886,0.8699530363082886,0.0,103.6108627319336,76.0,63530.30078125,0.0,1601.2705078125,1.0,279.156982421875,283.3388061523437,299.156982421875,303.29571533203125,293.1499938964844,293.1499938964844,279.45001220703125,38752.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379670977592468,1.0,0.0,0.0,3.6288888454437256,3.628913164138794,8.786999501353421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.7880859375,0.0,1530.27978515625,1895.4371337890625,0.0,2822.727783203125,0.9030375480651855,1.0,0.0,3.0,1.0,0.0
17752920,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.873558521270752,0.3220508098602295,0.2910190224647522,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9597128629684448,0.418661504983902,0.3971374928951263,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.941365361213684,0.3968912661075592,0.2782845497131347,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9260291457176208,0.3803493976593017,0.3611178994178772,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7528955936431885,0.2037836015224456,0.924810230731964,284.9000244140625,284.95001220703125,298.7767944335937,296.1417541503906,297.8750305175781,297.1773986816406,284.9030456542969,1.0,0.4991190135478973,0.6683593392372131,0.6683593392372131,1.0,1.0,-2.7041194438934326,1.176325798034668,1.527793526649475,0.5653820037841797,0.8699530363082886,0.8699530363082886,0.0,103.6108627319336,76.0,63530.30078125,0.0,1601.2705078125,1.0,279.156982421875,283.3388061523437,299.156982421875,303.29571533203125,293.1499938964844,293.1499938964844,279.45001220703125,38752.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379670977592468,1.0,0.0,0.0,3.6288888454437256,3.628913164138794,8.786999501353421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.7880859375,0.0,1530.27978515625,1895.4371337890625,0.0,2822.727783203125,0.9030375480651855,1.0,0.0,3.0,1.0,0.0
17752980,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9100595712661744,0.3229682445526123,0.2911358177661896,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9950079321861268,0.4201495051383972,0.3978269696235657,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9806343913078308,0.3980789184570312,0.2785694599151611,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9679480195045472,0.3818087577819824,0.3618035316467285,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.78302001953125,0.2042608857154846,0.9241101145744324,285.0156555175781,284.95001220703125,298.83447265625,296.1727600097656,297.90216064453125,297.181884765625,285.0133972167969,1.0,0.4913167655467987,0.6665695905685425,0.6665695905685425,1.0,1.0,-2.705406188964844,1.1759037971496582,1.5295023918151855,0.5645961761474609,0.9761070609092712,0.9761070609092712,0.0,91.8812484741211,94.0,63117.546875,0.0,1549.01611328125,1.0,279.443115234375,283.4585266113281,299.1514892578125,303.190185546875,293.1499938964844,293.1499938964844,279.1499938964844,33009.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301381468772888,1.0,0.0,0.0,3.759340763092041,3.759365320205689,9.430108320884756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.1083984375,0.0,1635.2078857421875,1895.4371337890625,0.0,2749.7314453125,0.927526354789734,1.0,0.0,3.0,1.0,0.0
17753040,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9100595712661744,0.3229682445526123,0.2911358177661896,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9950079321861268,0.4201495051383972,0.3978269696235657,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9806343913078308,0.3980789184570312,0.2785694599151611,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9679480195045472,0.3818087577819824,0.3618035316467285,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.78302001953125,0.2042608857154846,0.9241101145744324,285.0156555175781,284.95001220703125,298.83447265625,296.1727600097656,297.90216064453125,297.181884765625,285.0133972167969,1.0,0.4913167655467987,0.6665695905685425,0.6665695905685425,1.0,1.0,-2.705406188964844,1.1759037971496582,1.5295023918151855,0.5645961761474609,0.9761070609092712,0.9761070609092712,0.0,91.8812484741211,94.0,63117.546875,0.0,1549.01611328125,1.0,279.443115234375,283.4585266113281,299.1514892578125,303.190185546875,293.1499938964844,293.1499938964844,279.1499938964844,33009.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301381468772888,1.0,0.0,0.0,3.759340763092041,3.759365320205689,9.430108320884756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.1083984375,0.0,1635.2078857421875,1895.4371337890625,0.0,2749.7314453125,0.927526354789734,1.0,0.0,3.0,1.0,0.0
17753100,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9162672162055968,0.3230605125427246,0.2914024889469147,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.4206181168556213,0.3980276882648468,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9857993125915528,0.3983372449874878,0.2788805365562439,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.973810851573944,0.3822712004184723,0.3623729944229126,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.787834644317627,0.2043711841106414,0.9248237013816832,284.8737487792969,284.95001220703125,298.8633117675781,296.188232421875,297.9144287109375,297.181884765625,284.868408203125,1.0,0.4912745058536529,0.6656746864318848,0.6656746864318848,1.0,1.0,-2.707918882369995,1.176558017730713,1.5313609838485718,0.5646869540214539,0.8813163638114929,0.8813163638114929,0.0,90.48444366455078,94.0,64069.29296875,0.0,1546.0885009765625,1.0,279.1951599121094,283.29852294921875,299.2178039550781,303.43267822265625,293.1499938964844,293.1499938964844,279.1499938964844,36960.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359093070030212,1.0,0.0,0.0,3.738466024398804,3.73849105834961,9.325672181148548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.181640625,0.0,1641.200927734375,1895.4371337890625,0.0,2803.5205078125,0.9236193895339966,1.0,0.0,3.0,1.0,0.0
17753160,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9105529189109802,0.322942167520523,0.2913819253444671,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9957406520843506,0.4208813309669494,0.3987595438957214,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9812430143356324,0.3983889818191528,0.2789839208126068,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9689603447914124,0.382556289434433,0.3627300858497619,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7834955453872681,0.2043579816818237,0.9251807928085328,284.9009094238281,284.95001220703125,298.89215087890625,296.20367431640625,297.92559814453125,297.1799011230469,284.9043884277344,1.0,0.4927062690258026,0.6647776365280151,0.6647776365280151,1.0,1.0,-2.709672451019287,1.176843523979187,1.5328289270401,0.5646190047264099,0.876149594783783,0.876149594783783,0.0,91.97950744628906,112.0,63872.2109375,0.0,1555.5137939453125,1.0,279.15679931640625,283.3330993652344,299.2197570800781,303.3789978027344,293.1499938964844,293.1499938964844,279.45001220703125,38653.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370962738990784,1.0,0.0,0.0,3.6528878211975098,3.652912378311157,8.903606385501917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.013671875,0.0,1556.2509765625,1895.4371337890625,0.0,2814.597900390625,0.9082531332969666,1.0,0.0,3.0,1.0,0.0
17753220,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8882142305374146,0.3237539827823639,0.2921280264854431,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9764787554740906,0.4222987592220306,0.4001393318176269,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.958968460559845,0.3995031416416168,0.2797764539718628,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.945253312587738,0.3839514553546905,0.3641114830970764,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7648980617523193,0.2047503888607025,0.9277339577674866,285.0243835449219,284.95001220703125,298.9498291015625,296.2344665527344,297.9521789550781,297.1833190917969,285.0223693847656,1.0,0.4990541040897369,0.6629834175109863,0.6629834175109863,1.0,1.0,-2.7179489135742188,1.1796629428863523,1.5382859706878662,0.5655044317245483,0.9908720254898072,0.9908720254898072,0.0,99.2790756225586,130.0,63585.12890625,0.0,1601.0301513671875,1.0,279.4432983398437,283.4578857421875,299.21533203125,303.2816162109375,293.1499938964844,293.1499938964844,279.1499938964844,32854.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296918272972107,1.0,0.0,0.0,3.787896633148194,3.78792142868042,9.57391421252396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.0029296875,0.0,1667.6375732421875,1895.4371337890625,0.0,2745.576904296875,0.9339091777801514,1.0,0.0,3.0,1.0,0.0
17753280,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8882142305374146,0.3237539827823639,0.2921280264854431,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9764787554740906,0.4222987592220306,0.4001393318176269,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.958968460559845,0.3995031416416168,0.2797764539718628,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.945253312587738,0.3839514553546905,0.3641114830970764,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7648980617523193,0.2047503888607025,0.9277339577674866,285.0243835449219,284.95001220703125,298.9498291015625,296.2344665527344,297.9521789550781,297.1833190917969,285.0223693847656,1.0,0.4990541040897369,0.6629834175109863,0.6629834175109863,1.0,1.0,-2.7179489135742188,1.1796629428863523,1.5382859706878662,0.5655044317245483,0.9908720254898072,0.9908720254898072,0.0,99.2790756225586,130.0,63585.12890625,0.0,1601.0301513671875,1.0,279.4432983398437,283.4578857421875,299.21533203125,303.2816162109375,293.1499938964844,293.1499938964844,279.1499938964844,32854.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296918272972107,1.0,0.0,0.0,3.787896633148194,3.78792142868042,9.57391421252396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.0029296875,0.0,1667.6375732421875,1895.4371337890625,0.0,2745.576904296875,0.9339091777801514,1.0,0.0,3.0,1.0,0.0
17753340,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8581556677818298,0.3235169649124145,0.2926551401615143,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9429029822349548,0.4228538572788238,0.4013979136943817,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9228401184082032,0.3996416330337524,0.2804373204708099,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9094415903091432,0.3845396637916565,0.3653818070888519,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7403168678283691,0.2046604305505752,0.9302979707717896,284.8997802734375,284.95001220703125,299.0074462890625,296.2651672363281,297.9744873046875,297.1794128417969,284.9029235839844,1.0,0.5083168745040894,0.6611892580986023,0.6611892580986023,1.0,1.0,-2.72550368309021,1.182091236114502,1.5434123277664185,0.5663551688194275,0.8878258466720581,0.8878258466720581,0.0,111.36933135986328,148.0,64491.8984375,0.0,1668.0499267578125,1.0,279.1565856933594,283.320068359375,299.2841796875,303.4826965332031,293.1499938964844,293.1499938964844,279.45001220703125,38313.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372496962547302,1.0,0.0,0.0,3.699740886688232,3.699765682220459,9.133471507993818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.23046875,0.0,1606.7626953125,1895.4371337890625,0.0,2816.0302734375,0.9183441400527954,1.0,0.0,3.0,1.0,0.0
17753400,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8581556677818298,0.3235169649124145,0.2926551401615143,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9429029822349548,0.4228538572788238,0.4013979136943817,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9228401184082032,0.3996416330337524,0.2804373204708099,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9094415903091432,0.3845396637916565,0.3653818070888519,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7403168678283691,0.2046604305505752,0.9302979707717896,284.8997802734375,284.95001220703125,299.0074462890625,296.2651672363281,297.9744873046875,297.1794128417969,284.9029235839844,1.0,0.5083168745040894,0.6611892580986023,0.6611892580986023,1.0,1.0,-2.72550368309021,1.182091236114502,1.5434123277664185,0.5663551688194275,0.8878258466720581,0.8878258466720581,0.0,111.36933135986328,148.0,64491.8984375,0.0,1668.0499267578125,1.0,279.1565856933594,283.320068359375,299.2841796875,303.4826965332031,293.1499938964844,293.1499938964844,279.45001220703125,38313.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372496962547302,1.0,0.0,0.0,3.699740886688232,3.699765682220459,9.133471507993818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.23046875,0.0,1606.7626953125,1895.4371337890625,0.0,2816.0302734375,0.9183441400527954,1.0,0.0,3.0,1.0,0.0
17753460,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8317148089408875,0.3241442441940307,0.2934796512126922,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.908361315727234,0.4241466522216797,0.4029183685779571,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8907952308654785,0.4005961418151855,0.2813111543655395,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8794737458229065,0.3857797682285309,0.3668814301490783,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7181546688079834,0.2048577964305877,0.933263897895813,285.0294189453125,284.95001220703125,299.06500244140625,296.29571533203125,298.0000305175781,297.1812744140625,285.0277099609375,1.0,0.5191786885261536,0.6592288017272949,0.6592288017272949,1.0,1.0,-2.7347307205200195,1.185207486152649,1.5495233535766602,0.5673503279685974,1.0,1.0,0.0,125.77576446533205,166.0,64160.91015625,0.0,1748.732421875,1.0,279.4436340332031,283.451904296875,299.2781982421875,303.382568359375,293.1499938964844,293.1499938964844,279.1499938964844,32993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830198347568512,1.0,0.0,0.0,3.8277454376220703,3.827770709991455,9.776408660400191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.4580078125,0.0,1716.467041015625,1895.4371337890625,0.0,2750.2919921875,0.9429569244384766,1.0,0.0,3.0,1.0,0.0
17753520,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8317148089408875,0.3241442441940307,0.2934796512126922,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.908361315727234,0.4241466522216797,0.4029183685779571,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8907952308654785,0.4005961418151855,0.2813111543655395,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8794737458229065,0.3857797682285309,0.3668814301490783,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7181546688079834,0.2048577964305877,0.933263897895813,285.0294189453125,284.95001220703125,299.06500244140625,296.29571533203125,298.0000305175781,297.1812744140625,285.0277099609375,1.0,0.5191786885261536,0.6592288017272949,0.6592288017272949,1.0,1.0,-2.7347307205200195,1.185207486152649,1.5495233535766602,0.5673503279685974,1.0,1.0,0.0,125.77576446533205,166.0,64160.91015625,0.0,1748.732421875,1.0,279.4436340332031,283.451904296875,299.2781982421875,303.382568359375,293.1499938964844,293.1499938964844,279.1499938964844,32993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830198347568512,1.0,0.0,0.0,3.8277454376220703,3.827770709991455,9.776408660400191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.4580078125,0.0,1716.467041015625,1895.4371337890625,0.0,2750.2919921875,0.9429569244384766,1.0,0.0,3.0,1.0,0.0
17753580,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.807518720626831,0.3237611055374145,0.2940384447574615,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8800574541091919,0.4245999157428741,0.4042541086673736,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8633155822753906,0.4006040692329407,0.2820087969303131,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8530891537666321,0.3862355351448059,0.3681993782520294,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6957141160964966,0.2045976817607879,0.9358610510826112,284.89727783203125,284.95001220703125,299.1224975585937,296.3261108398437,298.0214538574219,297.1762084960937,284.89990234375,1.0,0.5309044122695923,0.6572683453559875,0.6572683453559875,1.0,1.0,-2.742558479309082,1.187609314918518,1.5549490451812744,0.5681304335594177,0.8992084860801697,0.8992084860801697,0.0,142.175048828125,184.0,65132.9296875,0.0,1837.1248779296875,1.0,279.1568908691406,283.3050231933594,299.3454284667969,303.5858764648437,293.1499938964844,293.1499938964844,279.45001220703125,38148.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378147482872009,1.0,0.0,0.0,3.7506003379821777,3.7506258487701416,9.386309329784126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.1611328125,0.0,1664.51806640625,1895.4371337890625,0.0,2821.305419921875,0.9293960332870485,1.0,0.0,3.0,1.0,0.0
17753640,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.807518720626831,0.3237611055374145,0.2940384447574615,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8800574541091919,0.4245999157428741,0.4042541086673736,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8633155822753906,0.4006040692329407,0.2820087969303131,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8530891537666321,0.3862355351448059,0.3681993782520294,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6957141160964966,0.2045976817607879,0.9358610510826112,284.89727783203125,284.95001220703125,299.1224975585937,296.3261108398437,298.0214538574219,297.1762084960937,284.89990234375,1.0,0.5309044122695923,0.6572683453559875,0.6572683453559875,1.0,1.0,-2.742558479309082,1.187609314918518,1.5549490451812744,0.5681304335594177,0.8992084860801697,0.8992084860801697,0.0,142.175048828125,184.0,65132.9296875,0.0,1837.1248779296875,1.0,279.1568908691406,283.3050231933594,299.3454284667969,303.5858764648437,293.1499938964844,293.1499938964844,279.45001220703125,38148.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378147482872009,1.0,0.0,0.0,3.7506003379821777,3.7506258487701416,9.386309329784126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.1611328125,0.0,1664.51806640625,1895.4371337890625,0.0,2821.305419921875,0.9293960332870485,1.0,0.0,3.0,1.0,0.0
17753700,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7957809567451477,0.3239138722419739,0.2942559421062469,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8676467537879944,0.4251069724559784,0.4048514068126678,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8513813614845276,0.4009243249893188,0.2823040783405304,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8417079448699951,0.3867128789424896,0.3687902987003326,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6852649450302124,0.2045709639787674,0.936859667301178,285.0342712402344,284.95001220703125,299.15118408203125,296.3412170410156,298.0333557128906,297.1758117675781,285.03912353515625,1.0,0.5368607044219971,0.6562880873680115,0.6562880873680115,1.0,1.0,-2.745797872543335,1.188501477241516,1.5572962760925293,0.5682593584060669,0.9948444366455078,0.9948444366455078,0.0,150.7597198486328,184.0,64454.66796875,0.0,1882.2734375,1.0,279.40460205078125,283.45416259765625,299.31201171875,303.3935241699219,293.1499938964844,293.1499938964844,279.45001220703125,34017.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322044610977173,1.0,0.0,0.0,3.7969369888305664,3.796962022781372,9.619667480365024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.3525390625,0.0,1687.435791015625,1895.4371337890625,0.0,2768.976806640625,0.9385927319526672,1.0,0.0,3.0,1.0,0.0
17753760,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7857604622840881,0.3242852985858917,0.2948508858680725,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8571920990943909,0.4258261322975158,0.4057985246181488,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8413999080657959,0.4014650285243988,0.2828809916973114,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8321319818496704,0.3873769342899322,0.3696939647197723,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6763006448745728,0.2046565562486648,0.9386400580406188,285.0366516113281,284.95001220703125,299.1798400878906,296.3562927246094,298.04638671875,297.17742919921875,285.0362243652344,1.0,0.542979896068573,0.6552790403366089,0.6552790403366089,1.0,1.0,-2.7515673637390137,1.190548300743103,1.561018943786621,0.5690028071403503,1.0,1.0,0.0,159.19497680664062,172.0,64685.54296875,0.0,1930.7840576171875,1.0,279.44342041015625,283.44970703125,299.3388671875,303.478759765625,293.1499938964844,293.1499938964844,279.1499938964844,33556.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308277130126953,1.0,0.0,0.0,3.85938572883606,3.8594114780426025,9.938701168721309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.11328125,0.0,1759.5078125,1895.4371337890625,0.0,2756.152099609375,0.9505452513694764,1.0,0.0,3.0,1.0,0.0
17753820,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.779338002204895,0.323889672756195,0.2949894070625305,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8510133624076843,0.4262824058532715,0.406711995601654,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8352949619293213,0.4014549851417541,0.2832516729831695,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8264194130897522,0.3877995908260345,0.3705552220344543,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6705442070960999,0.2043289691209793,0.9388734698295592,284.89520263671875,284.95001220703125,299.237060546875,296.3862609863281,298.0674743652344,297.1724853515625,284.8976135253906,1.0,0.5461627840995789,0.6532608270645142,0.6532608270645142,1.0,1.0,-2.7546064853668213,1.1906105279922483,1.5639960765838623,0.5685889720916748,0.9074729681015016,0.9074729681015016,0.0,164.8253936767578,160.0,65636.46875,0.0,1961.9862060546875,1.0,279.1565856933594,283.292724609375,299.4048156738281,303.68035888671875,293.1499938964844,293.1499938964844,278.8500061035156,38135.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838193416595459,1.0,0.0,0.0,3.790621519088745,3.790647268295288,9.58769305725582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.623046875,0.0,1711.910400390625,1895.4371337890625,0.0,2824.841064453125,0.938266098499298,1.0,0.0,3.0,1.0,0.0
17753880,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.779338002204895,0.323889672756195,0.2949894070625305,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8510133624076843,0.4262824058532715,0.406711995601654,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8352949619293213,0.4014549851417541,0.2832516729831695,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8264194130897522,0.3877995908260345,0.3705552220344543,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6705442070960999,0.2043289691209793,0.9388734698295592,284.89520263671875,284.95001220703125,299.237060546875,296.3862609863281,298.0674743652344,297.1724853515625,284.8976135253906,1.0,0.5461627840995789,0.6532608270645142,0.6532608270645142,1.0,1.0,-2.7546064853668213,1.1906105279922483,1.5639960765838623,0.5685889720916748,0.9074729681015016,0.9074729681015016,0.0,164.8253936767578,160.0,65636.46875,0.0,1961.9862060546875,1.0,279.1565856933594,283.292724609375,299.4048156738281,303.68035888671875,293.1499938964844,293.1499938964844,278.8500061035156,38135.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838193416595459,1.0,0.0,0.0,3.790621519088745,3.790647268295288,9.58769305725582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.623046875,0.0,1711.910400390625,1895.4371337890625,0.0,2824.841064453125,0.938266098499298,1.0,0.0,3.0,1.0,0.0
17753940,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7806745767593384,0.3234505355358124,0.2944317758083343,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8530500531196594,0.4266509413719177,0.4069016575813293,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8369197249412537,0.4013254940509796,0.2830511927604675,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.828300952911377,0.3880952894687652,0.3707044720649719,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6715920567512512,0.2039187252521515,0.936552882194519,284.8919982910156,284.95001220703125,299.2940979003906,296.416015625,298.0880432128906,297.1670227050781,284.8939819335937,1.0,0.5444439649581909,0.6512426733970642,0.6512426733970642,1.0,1.0,-2.751314401626587,1.1877237558364868,1.5635906457901,0.566451370716095,0.8412259817123413,0.8412259817123413,0.0,163.12237548828125,148.0,65679.671875,0.0,1948.8126220703125,1.0,278.8576965332031,283.2738037109375,299.4173583984375,303.70709228515625,293.1499938964844,293.1499938964844,279.1499938964844,40707.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408293724060059,1.0,0.0,0.0,3.554018020629883,3.554041862487793,8.428155524597969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.3447265625,0.0,1463.27978515625,1895.4371337890625,0.0,2849.465087890625,0.8886277675628662,1.0,0.0,3.0,1.0,0.0
17754000,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7806745767593384,0.3234505355358124,0.2944317758083343,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8530500531196594,0.4266509413719177,0.4069016575813293,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8369197249412537,0.4013254940509796,0.2830511927604675,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.828300952911377,0.3880952894687652,0.3707044720649719,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6715920567512512,0.2039187252521515,0.936552882194519,284.8919982910156,284.95001220703125,299.2940979003906,296.416015625,298.0880432128906,297.1670227050781,284.8939819335937,1.0,0.5444439649581909,0.6512426733970642,0.6512426733970642,1.0,1.0,-2.751314401626587,1.1877237558364868,1.5635906457901,0.566451370716095,0.8412259817123413,0.8412259817123413,0.0,163.12237548828125,148.0,65679.671875,0.0,1948.8126220703125,1.0,278.8576965332031,283.2738037109375,299.4173583984375,303.70709228515625,293.1499938964844,293.1499938964844,279.1499938964844,40707.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408293724060059,1.0,0.0,0.0,3.554018020629883,3.554041862487793,8.428155524597969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.3447265625,0.0,1463.27978515625,1895.4371337890625,0.0,2849.465087890625,0.8886277675628662,1.0,0.0,3.0,1.0,0.0
17754060,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7893214225769043,0.3243039846420288,0.294712632894516,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8625247478485107,0.4282674789428711,0.4079020917415619,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8455828428268433,0.4024164974689483,0.283437430858612,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8369415402412415,0.3894140720367431,0.3714733719825744,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6788290143013,0.2041698545217514,0.9357047080993652,284.9997253417969,284.95001220703125,299.3509521484375,296.4454650878906,298.1144714355469,297.1718444824219,284.9991760253906,1.0,0.5402436256408691,0.649359941482544,0.649359941482544,1.0,1.0,-2.7532167434692383,1.1873400211334229,1.5658767223358154,0.5655815005302429,0.9343926310539246,0.9343926310539246,0.0,156.30235290527344,136.0,65216.50390625,0.0,1919.8017578125,1.0,279.1416931152344,283.3898010253906,299.4173583984375,303.5947265625,293.1499938964844,293.1499938964844,278.8500061035156,33835.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314683437347412,1.0,0.0,0.0,3.669009685516357,3.669033527374268,8.982371468846395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.26953125,0.0,1538.1417236328125,1895.4371337890625,0.0,2762.11865234375,0.9077436327934264,1.0,0.0,3.0,1.0,0.0
17754120,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7893214225769043,0.3243039846420288,0.294712632894516,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8625247478485107,0.4282674789428711,0.4079020917415619,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8455828428268433,0.4024164974689483,0.283437430858612,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8369415402412415,0.3894140720367431,0.3714733719825744,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6788290143013,0.2041698545217514,0.9357047080993652,284.9997253417969,284.95001220703125,299.3509521484375,296.4454650878906,298.1144714355469,297.1718444824219,284.9991760253906,1.0,0.5402436256408691,0.649359941482544,0.649359941482544,1.0,1.0,-2.7532167434692383,1.1873400211334229,1.5658767223358154,0.5655815005302429,0.9343926310539246,0.9343926310539246,0.0,156.30235290527344,136.0,65216.50390625,0.0,1919.8017578125,1.0,279.1416931152344,283.3898010253906,299.4173583984375,303.5947265625,293.1499938964844,293.1499938964844,278.8500061035156,33835.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314683437347412,1.0,0.0,0.0,3.669009685516357,3.669033527374268,8.982371468846395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.26953125,0.0,1538.1417236328125,1895.4371337890625,0.0,2762.11865234375,0.9077436327934264,1.0,0.0,3.0,1.0,0.0
17754180,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8007633090019226,0.3242702484130859,0.2945694029331207,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8753939270973206,0.429208368062973,0.4086302816867828,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8573391437530518,0.4026707112789154,0.2835215628147125,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.84859299659729,0.3900608122348785,0.3719183206558227,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6888130307197571,0.2041447758674621,0.9343921542167664,284.9152526855469,284.95001220703125,299.4075927734375,296.47467041015625,298.13726806640625,297.1707458496094,284.9169006347656,1.0,0.5345653891563416,0.6474772095680237,0.6474772095680237,1.0,1.0,-2.7529845237731934,1.1859139204025269,1.5670706033706665,0.5643333196640015,0.8559536933898926,0.8559536933898926,0.0,147.61029052734375,124.0,65770.3359375,0.0,1878.6429443359373,1.0,278.85772705078125,283.2913513183594,299.4837341308594,303.77001953125,293.1499938964844,293.1499938964844,279.1499938964844,38617.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369115591049194,1.0,0.0,0.0,3.545444965362549,3.545468330383301,8.387543743992865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.87890625,0.0,1438.94873046875,1895.4371337890625,0.0,2812.873779296875,0.8845663070678711,1.0,0.0,3.0,1.0,0.0
17754240,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8007633090019226,0.3242702484130859,0.2945694029331207,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8753939270973206,0.429208368062973,0.4086302816867828,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8573391437530518,0.4026707112789154,0.2835215628147125,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.84859299659729,0.3900608122348785,0.3719183206558227,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6888130307197571,0.2041447758674621,0.9343921542167664,284.9152526855469,284.95001220703125,299.4075927734375,296.47467041015625,298.13726806640625,297.1707458496094,284.9169006347656,1.0,0.5345653891563416,0.6474772095680237,0.6474772095680237,1.0,1.0,-2.7529845237731934,1.1859139204025269,1.5670706033706665,0.5643333196640015,0.8559536933898926,0.8559536933898926,0.0,147.61029052734375,124.0,65770.3359375,0.0,1878.6429443359373,1.0,278.85772705078125,283.2913513183594,299.4837341308594,303.77001953125,293.1499938964844,293.1499938964844,279.1499938964844,38617.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369115591049194,1.0,0.0,0.0,3.545444965362549,3.545468330383301,8.387543743992865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.87890625,0.0,1438.94873046875,1895.4371337890625,0.0,2812.873779296875,0.8845663070678711,1.0,0.0,3.0,1.0,0.0
17754300,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8077458143234253,0.3246122598648071,0.2944871783256531,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8833453059196472,0.4299911558628082,0.4089818298816681,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8646799325942993,0.4031314849853515,0.283547431230545,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8558412790298462,0.3906589448451996,0.3721168041229248,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6949576735496521,0.2042858004570007,0.933643639087677,285.0301208496094,284.95001220703125,299.4358215332031,296.4891357421875,298.1500244140625,297.1725769042969,285.03289794921875,1.0,0.5313331484794617,0.6465358734130859,0.6465358734130859,1.0,1.0,-2.752673864364624,1.1851152181625366,1.567558765411377,0.5635879039764404,0.9392231106758118,0.9392231106758118,0.0,142.67555236816406,124.0,65173.7578125,0.0,1855.009033203125,1.0,279.0998229980469,283.4172058105469,299.4545593261719,303.5849914550781,293.1499938964844,293.1499938964844,279.1499938964844,33773.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310210108757019,1.0,0.0,0.0,3.603779792785645,3.603803157806397,8.665822974762705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1708984375,0.0,1465.900146484375,1895.4371337890625,0.0,2757.952392578125,0.895249605178833,1.0,0.0,3.0,1.0,0.0
