time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8159434199333191,0.3250750601291656,0.2946892082691192,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8930378556251526,0.4309042394161224,0.409605324268341,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.87376469373703,0.4037178158760071,0.2837863564491272,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8647775650024414,0.3913689851760864,0.3725547790527344,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7024491429328918,0.20451220870018,0.933539628982544,285.0103759765625,284.95001220703125,299.4639892578125,296.5035400390625,298.1634826660156,297.1756896972656,285.00811767578125,1.0,0.5280277729034424,0.6456278562545776,0.6456278562545776,1.0,1.0,-2.7543530464172363,1.185253620147705,1.5690994262695312,0.5633741021156311,0.9505194425582886,0.9505194425582886,0.0,137.25051879882812,112.0,65430.6328125,0.0,1832.1214599609373,1.0,279.14227294921875,283.392822265625,299.4831848144531,303.674072265625,293.1499938964844,293.1499938964844,278.8500061035156,32976.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294920921325684,1.0,0.0,0.0,3.681368827819824,3.6813926696777344,9.042988153851184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.234375,0.0,1545.535400390625,1895.4371337890625,0.0,2743.718017578125,0.9099923372268676,1.0,0.0,3.0,1.0,0.0
17754420,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.832362174987793,0.3249752223491668,0.2944270670413971,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9142618179321288,0.4318428337574005,0.4102780222892761,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8932468295097351,0.4039054214954376,0.2837778627872467,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8841441869735718,0.3919700384140014,0.3728960156440735,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7177179455757141,0.2045354396104812,0.932161808013916,284.9093017578125,284.95001220703125,299.5201416015625,296.5321044921875,298.1856384277344,297.174072265625,284.9114685058594,1.0,0.5209400057792664,0.6438118815422058,0.6438118815422058,1.0,1.0,-2.7535970211029053,1.1835817098617554,1.57001531124115,0.5620564818382263,0.8605477809906006,0.8605477809906006,0.0,126.58878326416016,100.0,66018.1328125,0.0,1780.9124755859375,1.0,278.85748291015625,283.28082275390625,299.54547119140625,303.8501892089844,293.1499938964844,293.1499938964844,279.1499938964844,38521.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358306288719177,1.0,0.0,0.0,3.566319942474365,3.5663435459136963,8.486603064739029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.8115234375,0.0,1460.47998046875,1895.4371337890625,0.0,2802.786865234375,0.889108419418335,1.0,0.0,3.0,1.0,0.0
17754480,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.832362174987793,0.3249752223491668,0.2944270670413971,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9142618179321288,0.4318428337574005,0.4102780222892761,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8932468295097351,0.4039054214954376,0.2837778627872467,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8841441869735718,0.3919700384140014,0.3728960156440735,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7177179455757141,0.2045354396104812,0.932161808013916,284.9093017578125,284.95001220703125,299.5201416015625,296.5321044921875,298.1856384277344,297.174072265625,284.9114685058594,1.0,0.5209400057792664,0.6438118815422058,0.6438118815422058,1.0,1.0,-2.7535970211029053,1.1835817098617554,1.57001531124115,0.5620564818382263,0.8605477809906006,0.8605477809906006,0.0,126.58878326416016,100.0,66018.1328125,0.0,1780.9124755859375,1.0,278.85748291015625,283.28082275390625,299.54547119140625,303.8501892089844,293.1499938964844,293.1499938964844,279.1499938964844,38521.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358306288719177,1.0,0.0,0.0,3.566319942474365,3.5663435459136963,8.486603064739029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.8115234375,0.0,1460.47998046875,1895.4371337890625,0.0,2802.786865234375,0.889108419418335,1.0,0.0,3.0,1.0,0.0
17754540,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8541215658187866,0.3257858157157898,0.2944860160350799,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9441646933555604,0.4335787892341614,0.4112282395362854,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9199617505073548,0.4049561321735382,0.2839939892292022,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9098556637763976,0.3932812809944153,0.3734700679779053,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7358212471008301,0.2049501240253448,0.9312843084335328,285.00836181640625,284.95001220703125,299.57598876953125,296.560302734375,298.2113952636719,297.17889404296875,285.0060119628906,1.0,0.5135231614112854,0.641995906829834,0.641995906829834,1.0,1.0,-2.7546985149383545,1.1827772855758667,1.5719212293624878,0.561043918132782,0.9555953741073608,0.9555953741073608,0.0,115.09162139892578,88.0,65656.203125,0.0,1728.590576171875,1.0,279.14263916015625,283.38555908203125,299.5411376953125,303.7483825683594,293.1499938964844,293.1499938964844,278.8500061035156,33011.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285898566246033,1.0,0.0,0.0,3.70080041885376,3.70082426071167,9.138703944699956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.8935546875,0.0,1567.75439453125,1895.4371337890625,0.0,2735.32275390625,0.9142690896987916,1.0,0.0,3.0,1.0,0.0
17754600,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8541215658187866,0.3257858157157898,0.2944860160350799,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9441646933555604,0.4335787892341614,0.4112282395362854,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9199617505073548,0.4049561321735382,0.2839939892292022,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9098556637763976,0.3932812809944153,0.3734700679779053,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7358212471008301,0.2049501240253448,0.9312843084335328,285.00836181640625,284.95001220703125,299.57598876953125,296.560302734375,298.2113952636719,297.17889404296875,285.0060119628906,1.0,0.5135231614112854,0.641995906829834,0.641995906829834,1.0,1.0,-2.7546985149383545,1.1827772855758667,1.5719212293624878,0.561043918132782,0.9555953741073608,0.9555953741073608,0.0,115.09162139892578,88.0,65656.203125,0.0,1728.590576171875,1.0,279.14263916015625,283.38555908203125,299.5411376953125,303.7483825683594,293.1499938964844,293.1499938964844,278.8500061035156,33011.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285898566246033,1.0,0.0,0.0,3.70080041885376,3.70082426071167,9.138703944699956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.8935546875,0.0,1567.75439453125,1895.4371337890625,0.0,2735.32275390625,0.9142690896987916,1.0,0.0,3.0,1.0,0.0
17754660,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8813491463661194,0.3257161974906921,0.2942255437374115,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9762296676635742,0.4345754384994507,0.411926120519638,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.953879177570343,0.4051746428012848,0.2839865982532501,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9439777731895448,0.3939023315906524,0.3738057911396026,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7580094933509827,0.2050231993198394,0.9300099611282348,284.9064025878906,284.95001220703125,299.63153076171875,296.5881042480469,298.23321533203125,297.1773376464844,284.9087829589844,1.0,0.5058822631835938,0.6401885151863098,0.6401885151863098,1.0,1.0,-2.754093647003174,1.1811444759368896,1.5729492902755735,0.559723973274231,0.8632982969284058,0.8632982969284058,0.0,103.75106048583984,91.0,66244.09375,0.0,1674.4395751953125,1.0,278.8573608398437,283.2730712890625,299.6016845703125,303.9221496582031,293.1499938964844,293.1499938964844,279.1499938964844,38589.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349511623382568,1.0,0.0,0.0,3.584400177001953,3.584424018859864,8.572870910938946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.7314453125,0.0,1480.4285888671875,1895.4371337890625,0.0,2794.582275390625,0.8931499123573303,1.0,0.0,3.0,1.0,0.0
17754720,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8813491463661194,0.3257161974906921,0.2942255437374115,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9762296676635742,0.4345754384994507,0.411926120519638,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.953879177570343,0.4051746428012848,0.2839865982532501,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9439777731895448,0.3939023315906524,0.3738057911396026,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7580094933509827,0.2050231993198394,0.9300099611282348,284.9064025878906,284.95001220703125,299.63153076171875,296.5881042480469,298.23321533203125,297.1773376464844,284.9087829589844,1.0,0.5058822631835938,0.6401885151863098,0.6401885151863098,1.0,1.0,-2.754093647003174,1.1811444759368896,1.5729492902755735,0.559723973274231,0.8632982969284058,0.8632982969284058,0.0,103.75106048583984,91.0,66244.09375,0.0,1674.4395751953125,1.0,278.8573608398437,283.2730712890625,299.6016845703125,303.9221496582031,293.1499938964844,293.1499938964844,279.1499938964844,38589.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349511623382568,1.0,0.0,0.0,3.584400177001953,3.584424018859864,8.572870910938946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.7314453125,0.0,1480.4285888671875,1895.4371337890625,0.0,2794.582275390625,0.8931499123573303,1.0,0.0,3.0,1.0,0.0
17754780,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9000726342201233,0.326555460691452,0.2945137917995453,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9937751293182372,0.4363827109336853,0.4131553173065185,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9740567803382874,0.4062646329402923,0.2843859195709228,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9653921723365784,0.3952414691448211,0.374615728855133,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7734882235527039,0.2054763287305832,0.930331528186798,285.0107421875,284.95001220703125,299.68670654296875,296.61553955078125,298.2586975097656,297.1822509765625,285.0085144042969,1.0,0.5027355551719666,0.6383811831474304,0.6383811831474304,1.0,1.0,-2.7577476501464844,1.1815012693405151,1.5762462615966797,0.5592323541641235,0.9617947340011596,0.9617947340011596,0.0,97.71835327148438,109.0,65909.5390625,0.0,1651.475341796875,1.0,279.1427917480469,283.38214111328125,299.5966796875,303.8199768066406,293.1499938964844,293.1499938964844,278.8500061035156,33000.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277511596679688,1.0,0.0,0.0,3.71812105178833,3.7181453704833984,9.224447126143788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.921875,0.0,1587.4217529296875,1895.4371337890625,0.0,2727.52099609375,0.918186604976654,1.0,0.0,3.0,1.0,0.0
17754840,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9000726342201233,0.326555460691452,0.2945137917995453,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9937751293182372,0.4363827109336853,0.4131553173065185,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9740567803382874,0.4062646329402923,0.2843859195709228,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9653921723365784,0.3952414691448211,0.374615728855133,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7734882235527039,0.2054763287305832,0.930331528186798,285.0107421875,284.95001220703125,299.68670654296875,296.61553955078125,298.2586975097656,297.1822509765625,285.0085144042969,1.0,0.5027355551719666,0.6383811831474304,0.6383811831474304,1.0,1.0,-2.7577476501464844,1.1815012693405151,1.5762462615966797,0.5592323541641235,0.9617947340011596,0.9617947340011596,0.0,97.71835327148438,109.0,65909.5390625,0.0,1651.475341796875,1.0,279.1427917480469,283.38214111328125,299.5966796875,303.8199768066406,293.1499938964844,293.1499938964844,278.8500061035156,33000.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277511596679688,1.0,0.0,0.0,3.71812105178833,3.7181453704833984,9.224447126143788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.921875,0.0,1587.4217529296875,1895.4371337890625,0.0,2727.52099609375,0.918186604976654,1.0,0.0,3.0,1.0,0.0
17754900,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.898168683052063,0.3265742361545563,0.2947994470596313,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9924451112747192,0.4369659721851349,0.4139439165592193,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.972205936908722,0.4064415991306305,0.2847073078155517,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9635648727416992,0.3956129848957062,0.375193327665329,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.771903395652771,0.2055520117282867,0.9313138723373412,284.8739013671875,284.95001220703125,299.71417236328125,296.62908935546875,298.26983642578125,297.1820678710937,284.86981201171875,1.0,0.5041162371635437,0.6374775171279907,0.6374775171279907,1.0,1.0,-2.7613015174865723,1.182459831237793,1.5788416862487793,0.559461772441864,0.8692305684089661,0.8692305684089661,0.0,98.53978729248048,109.0,66826.859375,0.0,1660.5614013671875,1.0,278.8961486816406,283.2286376953125,299.6582336425781,304.0599975585937,293.1499938964844,293.1499938964844,278.8500061035156,37207.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333428502082825,1.0,0.0,0.0,3.6913950443267822,3.691419839859009,9.092312893699271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.0517578125,0.0,1588.8480224609375,1895.4371337890625,0.0,2779.586181640625,0.9131708145141602,1.0,0.0,3.0,1.0,0.0
17754960,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8886297345161438,0.3264034390449524,0.2947846055030823,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.984471321105957,0.4374095201492309,0.4144896268844604,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9623540043830872,0.4064302146434784,0.284808337688446,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9533900618553162,0.3958123624324798,0.3755314946174621,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7640694379806519,0.2055142521858215,0.9318499565124512,284.90753173828125,284.95001220703125,299.7415466308594,296.6425170898437,298.2799377441406,297.1801452636719,284.9100952148437,1.0,0.5066211223602295,0.6365572810173035,0.6365572810173035,1.0,1.0,-2.763112545013428,1.1825937032699585,1.5805188417434692,0.5592448115348816,0.8701469302177429,0.8701469302177429,0.0,101.72965240478516,127.0,66642.6484375,0.0,1678.257080078125,1.0,278.8574523925781,283.2661437988281,299.6575012207031,304.002197265625,293.1499938964844,293.1499938964844,279.1499938964844,38394.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343573212623596,1.0,0.0,0.0,3.6116089820861816,3.611632823944092,8.703515845809306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.30078125,0.0,1508.6031494140625,1895.4371337890625,0.0,2789.044189453125,0.898966908454895,1.0,0.0,3.0,1.0,0.0
17755020,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8754479885101318,0.3267076015472412,0.2950125336647033,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9719004034996032,0.4383770227432251,0.4153642058372497,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9474067091941832,0.406893253326416,0.2851015925407409,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9381263256072998,0.3964256048202514,0.3761093318462372,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7532739639282227,0.2056661695241928,0.9329769015312196,285.03485107421875,284.95001220703125,299.7720642089844,296.6574401855469,298.2933349609375,297.1816711425781,285.0355834960937,1.0,0.5105575323104858,0.6355265974998474,0.6355265974998474,1.0,1.0,-2.7668325901031494,1.1835333108901978,1.5832993984222412,0.5593244433403015,0.9640648365020752,0.9640648365020752,0.0,106.70315551757812,127.0,66122.5234375,0.0,1707.23193359375,1.0,279.1112365722656,283.40008544921875,299.6268310546875,303.8239440917969,293.1499938964844,293.1499938964844,279.1499938964844,33291.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284233808517456,1.0,0.0,0.0,3.683058500289917,3.683082342147827,9.051290703609992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.1259765625,0.0,1549.81005859375,1895.4371337890625,0.0,2733.773681640625,0.9122232794761658,1.0,0.0,3.0,1.0,0.0
17755080,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8648587465286255,0.3270227015018463,0.2954749763011932,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.960440754890442,0.4392343461513519,0.4163433611392975,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.934410572052002,0.4073428809642792,0.2855490446090698,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.925125539302826,0.3969865143299103,0.3768148124217987,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7446318864822388,0.2058327347040176,0.9345507621765136,285.0177001953125,284.95001220703125,299.7959899902344,296.6690673828125,298.30438232421875,297.18377685546875,285.0155944824219,1.0,0.5143684148788452,0.6347167491912842,0.6347167491912842,1.0,1.0,-2.771840810775757,1.1852262020111084,1.5866146087646484,0.5599108338356018,0.9754985570907592,0.9754985570907592,0.0,111.3396453857422,145.0,66394.859375,0.0,1736.6229248046875,1.0,279.1430358886719,283.3790283203125,299.65252685546875,303.90594482421875,293.1499938964844,293.1499938964844,278.8500061035156,32857.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276459574699402,1.0,0.0,0.0,3.748505115509033,3.7485296726226807,9.37582512960944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9375,0.0,1621.4007568359375,1895.4371337890625,0.0,2726.54296875,0.924973964691162,1.0,0.0,3.0,1.0,0.0
17755140,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8381871581077576,0.3265984654426574,0.2958684265613556,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.927120804786682,0.4402130246162414,0.4180339574813843,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9011287093162536,0.407276451587677,0.2860958278179168,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8935195803642273,0.3973343074321747,0.3779081106185913,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7228641510009766,0.2056764364242553,0.937041401863098,284.9052734375,284.95001220703125,299.8500061035156,296.6951599121094,298.32427978515625,297.1800231933594,284.9080505371094,1.0,0.524321973323822,0.6328762769699097,0.6328762769699097,1.0,1.0,-2.7793164253234863,1.1872243881225586,1.5920919179916382,0.560392439365387,0.8795090913772583,0.8795090913772583,0.0,124.89973449707033,163.0,67226.8203125,0.0,1812.14599609375,1.0,278.8569030761719,283.2527770996094,299.71246337890625,304.0952453613281,293.1499938964844,293.1499938964844,279.1499938964844,38265.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834725022315979,1.0,0.0,0.0,3.653478860855103,3.65350341796875,8.90648834683816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.8486328125,0.0,1554.0106201171875,1895.4371337890625,0.0,2792.473388671875,0.9081299901008606,1.0,0.0,3.0,1.0,0.0
17755200,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8381871581077576,0.3265984654426574,0.2958684265613556,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.927120804786682,0.4402130246162414,0.4180339574813843,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9011287093162536,0.407276451587677,0.2860958278179168,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8935195803642273,0.3973343074321747,0.3779081106185913,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7228641510009766,0.2056764364242553,0.937041401863098,284.9052734375,284.95001220703125,299.8500061035156,296.6951599121094,298.32427978515625,297.1800231933594,284.9080505371094,1.0,0.524321973323822,0.6328762769699097,0.6328762769699097,1.0,1.0,-2.7793164253234863,1.1872243881225586,1.5920919179916382,0.560392439365387,0.8795090913772583,0.8795090913772583,0.0,124.89973449707033,163.0,67226.8203125,0.0,1812.14599609375,1.0,278.8569030761719,283.2527770996094,299.71246337890625,304.0952453613281,293.1499938964844,293.1499938964844,279.1499938964844,38265.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834725022315979,1.0,0.0,0.0,3.653478860855103,3.65350341796875,8.90648834683816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.8486328125,0.0,1554.0106201171875,1895.4371337890625,0.0,2792.473388671875,0.9081299901008606,1.0,0.0,3.0,1.0,0.0
17755260,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8103579878807068,0.3249603509902954,0.2951981425285339,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.892596960067749,0.4397982358932495,0.4185380041599273,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8690768480300903,0.4059175848960876,0.2857862412929535,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8621364831924438,0.3961641490459442,0.3777288496494293,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6963997483253479,0.2034572660923004,0.932247281074524,285.0051574707031,284.95001220703125,299.9037780761719,296.720947265625,298.3346862792969,297.1610412597656,285.0023498535156,1.0,0.5345870852470398,0.6309008002281189,0.6309008002281189,1.0,1.0,-2.772778511047364,1.1826069355010986,1.590171456336975,0.5574124455451965,0.9744229316711426,0.9744229316711426,0.0,142.08432006835938,181.0,66593.8515625,0.0,1883.3828125,1.0,279.1432800292969,283.3609619140625,299.7032775878906,303.97998046875,293.1499938964844,293.1499938964844,278.8500061035156,33287.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278932571411133,1.0,0.0,0.0,3.7763919830322266,3.776416540145874,9.5158458179867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.8017578125,0.0,1657.3890380859375,1895.4371337890625,0.0,2728.842529296875,0.9314798712730408,1.0,0.0,3.0,1.0,0.0
17755320,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8103579878807068,0.3249603509902954,0.2951981425285339,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.892596960067749,0.4397982358932495,0.4185380041599273,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8690768480300903,0.4059175848960876,0.2857862412929535,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8621364831924438,0.3961641490459442,0.3777288496494293,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6963997483253479,0.2034572660923004,0.932247281074524,285.0051574707031,284.95001220703125,299.9037780761719,296.720947265625,298.3346862792969,297.1610412597656,285.0023498535156,1.0,0.5345870852470398,0.6309008002281189,0.6309008002281189,1.0,1.0,-2.772778511047364,1.1826069355010986,1.590171456336975,0.5574124455451965,0.9744229316711426,0.9744229316711426,0.0,142.08432006835938,181.0,66593.8515625,0.0,1883.3828125,1.0,279.1432800292969,283.3609619140625,299.7032775878906,303.97998046875,293.1499938964844,293.1499938964844,278.8500061035156,33287.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278932571411133,1.0,0.0,0.0,3.7763919830322266,3.776416540145874,9.5158458179867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.8017578125,0.0,1657.3890380859375,1895.4371337890625,0.0,2728.842529296875,0.9314798712730408,1.0,0.0,3.0,1.0,0.0
17755380,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7854960560798645,0.3234018087387085,0.2945422232151031,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8663322925567627,0.4394810497760772,0.4190019965171814,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8438486456871033,0.4046379327774048,0.2854699194431305,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8376182317733765,0.3951591253280639,0.377530962228775,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6733887195587158,0.201621264219284,0.9271852374076844,284.89422607421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3472595214844,297.1460876464844,284.8970947265625,1.0,0.5449830293655396,0.6289253234863281,0.6289253234863281,1.0,1.0,-2.7658464908599854,1.1778090000152588,1.5880374908447266,0.5541773438453674,0.8696204423904419,0.8696204423904419,0.0,159.74459838867188,169.0,66950.234375,0.0,1955.9029541015625,1.0,278.8568420410156,283.24420166015625,299.75665283203125,304.1296691894531,293.1499938964844,293.1499938964844,279.1499938964844,39121.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334864974021912,1.0,0.0,0.0,3.645131349563599,3.645155906677246,8.865835070537287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.0615234375,0.0,1551.08203125,1895.4371337890625,0.0,2780.9248046875,0.9069727063179016,1.0,0.0,3.0,1.0,0.0
17755440,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7854960560798645,0.3234018087387085,0.2945422232151031,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8663322925567627,0.4394810497760772,0.4190019965171814,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8438486456871033,0.4046379327774048,0.2854699194431305,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8376182317733765,0.3951591253280639,0.377530962228775,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6733887195587158,0.201621264219284,0.9271852374076844,284.89422607421875,284.95001220703125,299.9574890136719,296.7465515136719,298.3472595214844,297.1460876464844,284.8970947265625,1.0,0.5449830293655396,0.6289253234863281,0.6289253234863281,1.0,1.0,-2.7658464908599854,1.1778090000152588,1.5880374908447266,0.5541773438453674,0.8696204423904419,0.8696204423904419,0.0,159.74459838867188,169.0,66950.234375,0.0,1955.9029541015625,1.0,278.8568420410156,283.24420166015625,299.75665283203125,304.1296691894531,293.1499938964844,293.1499938964844,279.1499938964844,39121.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334864974021912,1.0,0.0,0.0,3.645131349563599,3.645155906677246,8.865835070537287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.0615234375,0.0,1551.08203125,1895.4371337890625,0.0,2780.9248046875,0.9069727063179016,1.0,0.0,3.0,1.0,0.0
17755500,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.780360996723175,0.32320436835289,0.2942406833171844,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8612889051437378,0.4398516416549682,0.4192461669445038,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8388842344284058,0.4045596718788147,0.2853249907493591,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8328093886375427,0.3951447308063507,0.3774334490299225,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.668450653553009,0.2010408490896225,0.9246017336845398,285.0190124511719,284.95001220703125,299.9843139648437,296.7593078613281,298.35662841796875,297.1439514160156,285.02215576171875,1.0,0.5464963316917419,0.6279375553131104,0.6279375553131104,1.0,1.0,-2.762379169464112,1.175407886505127,1.586971402168274,0.5525192022323608,0.9545610547065736,0.9545610547065736,0.0,163.6787109375,169.0,66187.7109375,0.0,1968.9632568359373,1.0,279.10205078125,283.3807678222656,299.7231750488281,303.9273681640625,293.1499938964844,293.1499938964844,279.1499938964844,34327.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272777199745178,1.0,0.0,0.0,3.692224502563477,3.692248582839966,9.0963982302128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.8251953125,0.0,1567.9945068359375,1895.4371337890625,0.0,2723.118408203125,0.9154092073440552,1.0,0.0,3.0,1.0,0.0
17755560,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7793288826942444,0.3232453763484955,0.2942548990249634,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8605366349220276,0.4404535591602325,0.4197851121425628,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8379359245300293,0.4047260582447052,0.2854193150997162,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8319090008735657,0.39536052942276,0.3776060342788696,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6670572757720947,0.2006559073925018,0.9227128028869628,285.0036315917969,284.95001220703125,300.0111389160156,296.77203369140625,298.36773681640625,297.1446838378906,285.00152587890625,1.0,0.5467230081558228,0.6271488666534424,0.6271488666534424,1.0,1.0,-2.76109266281128,1.1741631031036377,1.5869295597076416,0.5515204668045044,0.9658984541893004,0.9658984541893004,0.0,164.52853393554688,157.0,66319.8125,0.0,1970.9312744140625,1.0,279.1429443359375,283.361572265625,299.7488098144531,304.0054016113281,293.1499938964844,293.1499938964844,278.8500061035156,33494.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825395405292511,1.0,0.0,0.0,3.759338855743408,3.7593636512756334,9.430099225937738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.380859375,0.0,1638.939208984375,1895.4371337890625,0.0,2705.62451171875,0.9279274344444276,1.0,0.0,3.0,1.0,0.0
17755620,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7814695835113525,0.3224529922008514,0.2936472296714782,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.863764762878418,0.4409085810184479,0.4202904105186462,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8403512239456177,0.4042251110076904,0.2851453125476837,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.834422767162323,0.3951183259487152,0.3774439990520477,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.668246865272522,0.1996780186891555,0.918103575706482,284.89910888671875,284.95001220703125,300.064697265625,296.7973937988281,298.38623046875,297.13983154296875,284.9017333984375,1.0,0.5441378951072693,0.6255715489387512,0.6255715489387512,1.0,1.0,-2.7549123764038086,1.1700032949447632,1.584909200668335,0.5487659573554993,0.867447018623352,0.867447018623352,0.0,162.0089111328125,145.0,66725.109375,0.0,1949.32763671875,1.0,278.8569641113281,283.2491149902344,299.8064270019531,304.1639709472656,293.1499938964844,293.1499938964844,279.1499938964844,39047.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308181166648865,1.0,0.0,0.0,3.629291534423828,3.629315853118897,8.788950367488724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9111328125,0.0,1532.9228515625,1895.4371337890625,0.0,2756.063232421875,0.9034409523010254,1.0,0.0,3.0,1.0,0.0
17755680,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7814695835113525,0.3224529922008514,0.2936472296714782,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.863764762878418,0.4409085810184479,0.4202904105186462,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8403512239456177,0.4042251110076904,0.2851453125476837,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.834422767162323,0.3951183259487152,0.3774439990520477,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.668246865272522,0.1996780186891555,0.918103575706482,284.89910888671875,284.95001220703125,300.064697265625,296.7973937988281,298.38623046875,297.13983154296875,284.9017333984375,1.0,0.5441378951072693,0.6255715489387512,0.6255715489387512,1.0,1.0,-2.7549123764038086,1.1700032949447632,1.584909200668335,0.5487659573554993,0.867447018623352,0.867447018623352,0.0,162.0089111328125,145.0,66725.109375,0.0,1949.32763671875,1.0,278.8569641113281,283.2491149902344,299.8064270019531,304.1639709472656,293.1499938964844,293.1499938964844,279.1499938964844,39047.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308181166648865,1.0,0.0,0.0,3.629291534423828,3.629315853118897,8.788950367488724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9111328125,0.0,1532.9228515625,1895.4371337890625,0.0,2756.063232421875,0.9034409523010254,1.0,0.0,3.0,1.0,0.0
17755740,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897031903266907,0.322741836309433,0.2933759689331054,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8735061883926392,0.4423527717590332,0.4211105108261108,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8487959504127502,0.4047682583332062,0.2851135730743408,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8427987694740295,0.3957647383213043,0.377534955739975,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6747289896011353,0.1993114054203033,0.9143697619438172,285.0064392089844,284.95001220703125,300.11822509765625,296.8226013183594,298.4101867675781,297.1444702148437,285.0041198730469,1.0,0.5391139984130859,0.6239942312240601,0.6239942312240601,1.0,1.0,-2.751148700714112,1.1669738292694092,1.5841747522354126,0.5464096069335938,0.9647254347801208,0.9647254347801208,0.0,154.9923553466797,133.0,66165.5,0.0,1910.510498046875,1.0,279.14306640625,283.3636779785156,299.79998779296875,304.0462951660156,293.1499938964844,293.1499938964844,278.8500061035156,33365.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228697180747986,1.0,0.0,0.0,3.749067306518554,3.749091863632202,9.378637741974672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.4404296875,0.0,1625.9571533203125,1895.4371337890625,0.0,2682.17578125,0.925406575202942,1.0,0.0,3.0,1.0,0.0
17755800,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7897031903266907,0.322741836309433,0.2933759689331054,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8735061883926392,0.4423527717590332,0.4211105108261108,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8487959504127502,0.4047682583332062,0.2851135730743408,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8427987694740295,0.3957647383213043,0.377534955739975,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6747289896011353,0.1993114054203033,0.9143697619438172,285.0064392089844,284.95001220703125,300.11822509765625,296.8226013183594,298.4101867675781,297.1444702148437,285.0041198730469,1.0,0.5391139984130859,0.6239942312240601,0.6239942312240601,1.0,1.0,-2.751148700714112,1.1669738292694092,1.5841747522354126,0.5464096069335938,0.9647254347801208,0.9647254347801208,0.0,154.9923553466797,133.0,66165.5,0.0,1910.510498046875,1.0,279.14306640625,283.3636779785156,299.79998779296875,304.0462951660156,293.1499938964844,293.1499938964844,278.8500061035156,33365.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228697180747986,1.0,0.0,0.0,3.749067306518554,3.749091863632202,9.378637741974672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.4404296875,0.0,1625.9571533203125,1895.4371337890625,0.0,2682.17578125,0.925406575202942,1.0,0.0,3.0,1.0,0.0
17755860,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8008998036384583,0.3222137093544006,0.2927986681461334,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8867803812026978,0.4431025087833404,0.4216748178005218,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8605207204818726,0.4045410752296448,0.2848694622516632,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8544163703918457,0.3957802355289459,0.3774000406265259,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6840959787368774,0.1987412422895431,0.9105818271636964,284.901123046875,284.95001220703125,300.1717224121094,296.8476867675781,298.4302978515625,297.14276123046875,284.9037170410156,1.0,0.5327079892158508,0.6224032044410706,0.6224032044410706,1.0,1.0,-2.746131420135498,1.163320779800415,1.5828105211257937,0.5438475608825684,0.867466926574707,0.867466926574707,0.0,146.1127166748047,121.0,66626.2109375,0.0,1861.1329345703125,1.0,278.8570251464844,283.2501525878906,299.85797119140625,304.2091369628906,293.1499938964844,293.1499938964844,279.1499938964844,38924.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285675644874573,1.0,0.0,0.0,3.623171806335449,3.6231961250305176,8.759335514696431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.6748046875,0.0,1525.242431640625,1895.4371337890625,0.0,2735.115234375,0.9019858837127686,1.0,0.0,3.0,1.0,0.0
17755920,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8008998036384583,0.3222137093544006,0.2927986681461334,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8867803812026978,0.4431025087833404,0.4216748178005218,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8605207204818726,0.4045410752296448,0.2848694622516632,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8544163703918457,0.3957802355289459,0.3774000406265259,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6840959787368774,0.1987412422895431,0.9105818271636964,284.901123046875,284.95001220703125,300.1717224121094,296.8476867675781,298.4302978515625,297.14276123046875,284.9037170410156,1.0,0.5327079892158508,0.6224032044410706,0.6224032044410706,1.0,1.0,-2.746131420135498,1.163320779800415,1.5828105211257937,0.5438475608825684,0.867466926574707,0.867466926574707,0.0,146.1127166748047,121.0,66626.2109375,0.0,1861.1329345703125,1.0,278.8570251464844,283.2501525878906,299.85797119140625,304.2091369628906,293.1499938964844,293.1499938964844,279.1499938964844,38924.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285675644874573,1.0,0.0,0.0,3.623171806335449,3.6231961250305176,8.759335514696431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.6748046875,0.0,1525.242431640625,1895.4371337890625,0.0,2735.115234375,0.9019858837127686,1.0,0.0,3.0,1.0,0.0
17755980,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8159741759300232,0.3226495683193207,0.2925529479980469,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9049778580665588,0.4447655379772186,0.4225704669952392,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8770817518234253,0.4052502512931824,0.2848676443099975,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8707574605941772,0.3965654075145721,0.3775099813938141,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6972803473472595,0.198650449514389,0.9075497984886168,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4551696777344,297.1492004394531,285.0055847167969,1.0,0.525519609451294,0.620812177658081,0.620812177658081,1.0,1.0,-2.743391275405884,1.1607298851013184,1.582661509513855,0.5416510105133057,0.9654959440231324,0.9654959440231324,0.0,135.57933044433594,109.0,66112.4296875,0.0,1807.66552734375,1.0,279.1430358886719,283.36358642578125,299.85113525390625,304.0941772460937,293.1499938964844,293.1499938964844,278.8500061035156,33277.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82084721326828,1.0,0.0,0.0,3.7461695671081534,3.7461941242218018,9.364145512336108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.7958984375,0.0,1621.9066162109375,1895.4371337890625,0.0,2663.419677734375,0.9246943593025208,1.0,0.0,3.0,1.0,0.0
17756040,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8159741759300232,0.3226495683193207,0.2925529479980469,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9049778580665588,0.4447655379772186,0.4225704669952392,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8770817518234253,0.4052502512931824,0.2848676443099975,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8707574605941772,0.3965654075145721,0.3775099813938141,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6972803473472595,0.198650449514389,0.9075497984886168,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.4551696777344,297.1492004394531,285.0055847167969,1.0,0.525519609451294,0.620812177658081,0.620812177658081,1.0,1.0,-2.743391275405884,1.1607298851013184,1.582661509513855,0.5416510105133057,0.9654959440231324,0.9654959440231324,0.0,135.57933044433594,109.0,66112.4296875,0.0,1807.66552734375,1.0,279.1430358886719,283.36358642578125,299.85113525390625,304.0941772460937,293.1499938964844,293.1499938964844,278.8500061035156,33277.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82084721326828,1.0,0.0,0.0,3.7461695671081534,3.7461941242218018,9.364145512336108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.7958984375,0.0,1621.9066162109375,1895.4371337890625,0.0,2663.419677734375,0.9246943593025208,1.0,0.0,3.0,1.0,0.0
17756100,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8242768049240112,0.3224811553955078,0.2924356162548065,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9163824915885924,0.4453063607215881,0.423071414232254,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8869200944900513,0.4052516222000122,0.2848848402500152,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8804954886436462,0.3966592848300934,0.3775851726531982,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7050413489341736,0.1985005289316177,0.9062941670417786,284.8680114746094,284.95001220703125,300.2518615722656,296.88507080078125,298.4659118652344,297.1496276855469,284.86358642578125,1.0,0.5217887759208679,0.6200166940689087,0.6200166940689087,1.0,1.0,-2.7424590587615967,1.159616470336914,1.5828425884246826,0.5407268404960632,0.8694897890090942,0.8694897890090942,0.0,130.07957458496094,109.0,66928.0,0.0,1780.5364990234375,1.0,278.8955993652344,283.2084655761719,299.91119384765625,304.32769775390625,293.1499938964844,293.1499938964844,278.8500061035156,37537.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261215090751648,1.0,0.0,0.0,3.713731050491333,3.713756084442138,9.202677233588474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.0576171875,0.0,1616.936767578125,1895.4371337890625,0.0,2712.37109375,0.9183396697044371,1.0,0.0,3.0,1.0,0.0
17756160,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.832384467124939,0.3221599161624908,0.2919570207595825,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9283829927444458,0.4457239210605621,0.4232554733753204,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8967880010604858,0.4050995111465454,0.2846324741840362,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.890330970287323,0.396605372428894,0.3773439824581146,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7126370072364807,0.1982763111591339,0.90435129404068,284.9011535644531,284.95001220703125,300.2785339355469,296.8974609375,298.47564697265625,297.1484680175781,284.9037475585937,1.0,0.5178587436676025,0.6192314028739929,0.6192314028739929,1.0,1.0,-2.7391786575317383,1.1574335098266602,1.581745147705078,0.5392179489135742,0.8679247498512268,0.8679247498512268,0.0,124.76815032958984,97.0,66607.875,0.0,1750.7945556640625,1.0,278.8572998046875,283.2484436035156,299.9086608886719,304.2593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38852.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267213106155396,1.0,0.0,0.0,3.6238973140716553,3.623921632766724,8.76284389050852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.416015625,0.0,1525.513671875,1895.4371337890625,0.0,2717.94580078125,0.9020264148712158,1.0,0.0,3.0,1.0,0.0
