time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8452478647232056,0.3224087953567505,0.2916442453861236,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9467686414718628,0.4468668699264526,0.4237867593765259,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9126602411270142,0.4055460691452026,0.2845309972763061,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9056904911994934,0.3970629572868347,0.3772639334201813,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7235967516899109,0.1982771754264831,0.9024091958999634,285.0278015136719,284.95001220703125,300.31268310546875,296.9132995605469,298.4914245605469,297.1524963378906,285.0260314941406,1.0,0.5127547383308411,0.6182262301445007,0.6182262301445007,1.0,1.0,-2.7368826866149902,1.155527114868164,1.5813556909561155,0.5376359820365906,0.9631239771842957,0.9631239771842957,0.0,117.48954010009766,97.0,65996.78125,0.0,1713.4097900390625,1.0,279.1214599609375,283.38116455078125,299.8793334960937,304.083984375,293.1499938964844,293.1499938964844,279.1499938964844,33269.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198333978652954,1.0,0.0,0.0,3.7037856578826895,3.70380973815918,9.153453675025958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.3740234375,0.0,1573.1070556640625,1895.4371337890625,0.0,2654.02587890625,0.91633540391922,1.0,0.0,3.0,1.0,0.0
17756280,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8541812896728516,0.322604775428772,0.2916768193244934,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9584543704986572,0.447569876909256,0.4242900311946869,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9242759346961976,0.4058621525764465,0.2846349775791168,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9168328046798706,0.3973788022994995,0.3774001896381378,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7307594418525696,0.1983271539211273,0.9018032550811768,285.0086669921875,284.95001220703125,300.3318786621094,296.92218017578125,298.50067138671875,297.1554260253906,285.00634765625,1.0,0.5099146962165833,0.6176608204841614,0.6176608204841614,1.0,1.0,-2.737086534500122,1.1551343202590942,1.5819520950317385,0.5371230840682983,0.9667792916297911,0.9667792916297911,0.0,113.17103576660156,85.0,66116.21875,0.0,1693.56201171875,1.0,279.14306640625,283.3621826171875,299.9014587402344,304.14520263671875,293.1499938964844,293.1499938964844,278.8500061035156,33237.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191570043563843,1.0,0.0,0.0,3.747666358947754,3.747690916061402,9.371630085297512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.998046875,0.0,1623.3472900390625,1895.4371337890625,0.0,2647.76123046875,0.9250064492225648,1.0,0.0,3.0,1.0,0.0
17756340,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.881568193435669,0.322168618440628,0.2910983264446258,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.988436222076416,0.4486469328403473,0.4250765442848205,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9583195447921752,0.4057970345020294,0.2844372391700744,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.951219081878662,0.3974437415599823,0.3772262036800384,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7524936199188232,0.1980635970830917,0.8990182876586914,284.9012756347656,284.95001220703125,300.3851928710937,296.94677734375,298.521240234375,297.155029296875,284.9039611816406,1.0,0.501784086227417,0.6160902976989746,0.6160902976989746,1.0,1.0,-2.733549118041992,1.1521345376968384,1.5814144611358645,0.5347925424575806,0.8689636588096619,0.8689636588096619,0.0,101.76024627685548,103.0,66630.7109375,0.0,1635.1805419921875,1.0,278.8570251464844,283.24627685546875,299.9585266113281,304.3110046386719,293.1499938964844,293.1499938964844,279.1499938964844,38832.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251492381095886,1.0,0.0,0.0,3.6265628337860094,3.6265869140625,8.775738820077095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.658203125,0.0,1528.3052978515625,1895.4371337890625,0.0,2703.337646484375,0.9026527404785156,1.0,0.0,3.0,1.0,0.0
17756400,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.881568193435669,0.322168618440628,0.2910983264446258,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.988436222076416,0.4486469328403473,0.4250765442848205,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9583195447921752,0.4057970345020294,0.2844372391700744,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.951219081878662,0.3974437415599823,0.3772262036800384,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7524936199188232,0.1980635970830917,0.8990182876586914,284.9012756347656,284.95001220703125,300.3851928710937,296.94677734375,298.521240234375,297.155029296875,284.9039611816406,1.0,0.501784086227417,0.6160902976989746,0.6160902976989746,1.0,1.0,-2.733549118041992,1.1521345376968384,1.5814144611358645,0.5347925424575806,0.8689636588096619,0.8689636588096619,0.0,101.76024627685548,103.0,66630.7109375,0.0,1635.1805419921875,1.0,278.8570251464844,283.24627685546875,299.9585266113281,304.3110046386719,293.1499938964844,293.1499938964844,279.1499938964844,38832.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251492381095886,1.0,0.0,0.0,3.6265628337860094,3.6265869140625,8.775738820077095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.658203125,0.0,1528.3052978515625,1895.4371337890625,0.0,2703.337646484375,0.9026527404785156,1.0,0.0,3.0,1.0,0.0
17756460,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8826878666877747,0.3226460516452789,0.2912777662277221,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9902365803718568,0.4505727291107178,0.4266375601291656,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9598243832588196,0.4066391587257385,0.2848251163959503,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9527826309204102,0.3982429504394531,0.3777519166469574,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7532221078872681,0.1981773823499679,0.8989207148551941,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,298.5463562011719,297.16192626953125,285.01092529296875,1.0,0.502814531326294,0.6145657300949097,0.6145657300949097,1.0,1.0,-2.736608028411865,1.1522225141525269,1.584385633468628,0.5338276624679565,0.9719077944755554,0.9719077944755554,0.0,101.52438354492188,121.0,66235.2890625,0.0,1638.5350341796875,1.0,279.1430969238281,283.3625183105469,299.951416015625,304.2010498046875,293.1499938964844,293.1499938964844,278.8500061035156,33118.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817725658416748,1.0,0.0,0.0,3.754031181335449,3.7540557384490967,9.403489684700616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.666015625,0.0,1629.8453369140625,1895.4371337890625,0.0,2634.511962890625,0.9263883233070374,1.0,0.0,3.0,1.0,0.0
17756520,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8826878666877747,0.3226460516452789,0.2912777662277221,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9902365803718568,0.4505727291107178,0.4266375601291656,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9598243832588196,0.4066391587257385,0.2848251163959503,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9527826309204102,0.3982429504394531,0.3777519166469574,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7532221078872681,0.1981773823499679,0.8989207148551941,285.0130615234375,284.95001220703125,300.4384765625,296.97125244140625,298.5463562011719,297.16192626953125,285.01092529296875,1.0,0.502814531326294,0.6145657300949097,0.6145657300949097,1.0,1.0,-2.736608028411865,1.1522225141525269,1.584385633468628,0.5338276624679565,0.9719077944755554,0.9719077944755554,0.0,101.52438354492188,121.0,66235.2890625,0.0,1638.5350341796875,1.0,279.1430969238281,283.3625183105469,299.951416015625,304.2010498046875,293.1499938964844,293.1499938964844,278.8500061035156,33118.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817725658416748,1.0,0.0,0.0,3.754031181335449,3.7540557384490967,9.403489684700616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.666015625,0.0,1629.8453369140625,1895.4371337890625,0.0,2634.511962890625,0.9263883233070374,1.0,0.0,3.0,1.0,0.0
17756580,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8628238439559937,0.3221126794815063,0.2913573682308197,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9717428088188172,0.4516194462776184,0.4281740486621856,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9364613890647888,0.4065529704093933,0.2851869761943817,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9290465116500854,0.3982446193695068,0.3782927691936493,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7374019026756287,0.1978579461574554,0.899584949016571,284.9040832519531,284.95001220703125,300.4917297363281,296.9956359863281,298.5665283203125,297.16046142578125,284.9069519042969,1.0,0.5087633728981018,0.6130411624908447,0.6130411624908447,1.0,1.0,-2.740438222885132,1.1526150703430176,1.5878232717514038,0.5332027077674866,0.8759357333183289,0.8759357333183289,0.0,109.30613708496094,139.0,66941.8203125,0.0,1680.4677734375,1.0,278.8569030761719,283.2419128417969,300.0098571777344,304.37994384765625,293.1499938964844,293.1499938964844,279.1499938964844,38527.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241976499557495,1.0,0.0,0.0,3.646948337554932,3.646972894668579,8.874676495906897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.1630859375,0.0,1548.6715087890625,1895.4371337890625,0.0,2694.5009765625,0.9069247245788574,1.0,0.0,3.0,1.0,0.0
17756640,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8628238439559937,0.3221126794815063,0.2913573682308197,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9717428088188172,0.4516194462776184,0.4281740486621856,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9364613890647888,0.4065529704093933,0.2851869761943817,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9290465116500854,0.3982446193695068,0.3782927691936493,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7374019026756287,0.1978579461574554,0.899584949016571,284.9040832519531,284.95001220703125,300.4917297363281,296.9956359863281,298.5665283203125,297.16046142578125,284.9069519042969,1.0,0.5087633728981018,0.6130411624908447,0.6130411624908447,1.0,1.0,-2.740438222885132,1.1526150703430176,1.5878232717514038,0.5332027077674866,0.8759357333183289,0.8759357333183289,0.0,109.30613708496094,139.0,66941.8203125,0.0,1680.4677734375,1.0,278.8569030761719,283.2419128417969,300.0098571777344,304.37994384765625,293.1499938964844,293.1499938964844,279.1499938964844,38527.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241976499557495,1.0,0.0,0.0,3.646948337554932,3.646972894668579,8.874676495906897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.1630859375,0.0,1548.6715087890625,1895.4371337890625,0.0,2694.5009765625,0.9069247245788574,1.0,0.0,3.0,1.0,0.0
17756700,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8505584597587585,0.3221903443336487,0.2914177179336548,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9580290913581848,0.452460765838623,0.4289728701114654,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9208388924598694,0.4068493247032165,0.2853879630565643,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9136542081832886,0.3985094726085663,0.3785758912563324,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7275479435920715,0.1978007555007934,0.8999512791633606,285.03076171875,284.95001220703125,300.5183410644531,297.0077819824219,298.578125,297.16229248046875,285.0344543457031,1.0,0.512855589389801,0.6122788786888123,0.6122788786888123,1.0,1.0,-2.7424874305725098,1.1528799533843994,1.5896074771881104,0.5328287482261658,0.965507745742798,0.965507745742798,0.0,114.9167251586914,139.0,66324.46875,0.0,1709.72119140625,1.0,279.10223388671875,283.378662109375,299.9770202636719,304.1878662109375,293.1499938964844,293.1499938964844,279.1499938964844,33887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185968399047852,1.0,0.0,0.0,3.7014660835266113,3.70149040222168,9.141992336481052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.28125,0.0,1575.152099609375,1895.4371337890625,0.0,2642.57470703125,0.9171404242515564,1.0,0.0,3.0,1.0,0.0
17756760,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8392057418823242,0.3224116563796997,0.291825383901596,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9437580108642578,0.4534424543380737,0.4301122725009918,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9064268469810486,0.4073051214218139,0.2858606576919555,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8999750018119812,0.3989110589027405,0.3791674971580505,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7179819345474243,0.1978178322315216,0.9010852575302124,285.01904296875,284.95001220703125,300.5449523925781,297.0199279785156,298.5905456542969,297.16558837890625,285.0170288085937,1.0,0.5175834894180298,0.6114329099655151,0.6114329099655151,1.0,1.0,-2.746986150741577,1.1541849374771118,1.5928010940551758,0.5329714417457581,0.9839390516281128,0.9839390516281128,0.0,121.07127380371094,157.0,66612.34375,0.0,1745.2239990234375,1.0,279.1430358886719,283.35992431640625,300.0026550292969,304.2760009765625,293.1499938964844,293.1499938964844,278.8500061035156,32975.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173497319221497,1.0,0.0,0.0,3.777748107910156,3.777772903442383,9.522681807538902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.298828125,0.0,1656.5728759765625,1895.4371337890625,0.0,2631.033935546875,0.9317930340766908,1.0,0.0,3.0,1.0,0.0
17756820,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8154007792472839,0.3217066526412964,0.2920171916484833,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9120277762413024,0.4543660581111908,0.4318183362483978,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.878533124923706,0.4071256220340729,0.2863661050796509,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8724653720855713,0.3987702131271362,0.3798567950725555,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6957590579986572,0.1973316818475723,0.9023280143737792,284.9013671875,284.95001220703125,300.5981750488281,297.0440673828125,298.6094665527344,297.1624755859375,284.904296875,1.0,0.5280071496963501,0.6097410321235657,0.6097410321235657,1.0,1.0,-2.75220251083374,1.155017375946045,1.5971852540969849,0.5324404835700989,0.8834567666053772,0.8834567666053772,0.0,135.8880615234375,175.0,67390.6875,0.0,1822.5699462890625,1.0,278.856689453125,283.2297668457031,300.06011962890625,304.46002197265625,293.1499938964844,293.1499938964844,279.1499938964844,38409.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241710066795349,1.0,0.0,0.0,3.68119215965271,3.681216955184937,9.04212015484518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.7724609375,0.0,1586.332275390625,1895.4371337890625,0.0,2694.253662109375,0.9143675565719604,1.0,0.0,3.0,1.0,0.0
17756880,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8154007792472839,0.3217066526412964,0.2920171916484833,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9120277762413024,0.4543660581111908,0.4318183362483978,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.878533124923706,0.4071256220340729,0.2863661050796509,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8724653720855713,0.3987702131271362,0.3798567950725555,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6957590579986572,0.1973316818475723,0.9023280143737792,284.9013671875,284.95001220703125,300.5981750488281,297.0440673828125,298.6094665527344,297.1624755859375,284.904296875,1.0,0.5280071496963501,0.6097410321235657,0.6097410321235657,1.0,1.0,-2.75220251083374,1.155017375946045,1.5971852540969849,0.5324404835700989,0.8834567666053772,0.8834567666053772,0.0,135.8880615234375,175.0,67390.6875,0.0,1822.5699462890625,1.0,278.856689453125,283.2297668457031,300.06011962890625,304.46002197265625,293.1499938964844,293.1499938964844,279.1499938964844,38409.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241710066795349,1.0,0.0,0.0,3.68119215965271,3.681216955184937,9.04212015484518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.7724609375,0.0,1586.332275390625,1895.4371337890625,0.0,2694.253662109375,0.9143675565719604,1.0,0.0,3.0,1.0,0.0
17756940,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7931718826293945,0.3218865990638733,0.29251629114151,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8871191143989563,0.4561048448085785,0.4338258504867553,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.855053186416626,0.4078311026096344,0.2871150970458984,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8493520617485046,0.3993291556835174,0.3807805180549621,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6757380962371826,0.1971506029367447,0.9039353132247924,285.0210876464844,284.95001220703125,300.6513671875,297.0681457519531,298.6325988769531,297.1664733886719,285.0190124511719,1.0,0.5392632484436035,0.6080491542816162,0.6080491542816162,1.0,1.0,-2.7591493129730225,1.1566400527954102,1.6025092601776123,0.5321512818336487,0.994781732559204,0.994781732559204,0.0,151.91455078125,178.0,67033.3515625,0.0,1908.60107421875,1.0,279.1434936523437,283.3523864746094,300.0516052246094,304.353271484375,293.1499938964844,293.1499938964844,278.8500061035156,33015.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817449688911438,1.0,0.0,0.0,3.808918237686157,3.808943271636963,9.68047288552043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.96875,0.0,1693.9632568359375,1895.4371337890625,0.0,2631.958740234375,0.9387491941452026,1.0,0.0,3.0,1.0,0.0
17757000,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7931718826293945,0.3218865990638733,0.29251629114151,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8871191143989563,0.4561048448085785,0.4338258504867553,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.855053186416626,0.4078311026096344,0.2871150970458984,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8493520617485046,0.3993291556835174,0.3807805180549621,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6757380962371826,0.1971506029367447,0.9039353132247924,285.0210876464844,284.95001220703125,300.6513671875,297.0681457519531,298.6325988769531,297.1664733886719,285.0190124511719,1.0,0.5392632484436035,0.6080491542816162,0.6080491542816162,1.0,1.0,-2.7591493129730225,1.1566400527954102,1.6025092601776123,0.5321512818336487,0.994781732559204,0.994781732559204,0.0,151.91455078125,178.0,67033.3515625,0.0,1908.60107421875,1.0,279.1434936523437,283.3523864746094,300.0516052246094,304.353271484375,293.1499938964844,293.1499938964844,278.8500061035156,33015.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817449688911438,1.0,0.0,0.0,3.808918237686157,3.808943271636963,9.68047288552043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.96875,0.0,1693.9632568359375,1895.4371337890625,0.0,2631.958740234375,0.9387491941452026,1.0,0.0,3.0,1.0,0.0
17757060,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7792547345161438,0.3211061656475067,0.2925044000148773,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8726970553398132,0.4569645226001739,0.4353344142436981,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8413670063018799,0.4076392352581024,0.2875084280967712,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8358895778656006,0.3991091549396515,0.3812555372714996,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.663644552230835,0.1965636610984802,0.9040287733078004,284.896484375,284.95001220703125,300.7045288085937,297.0921325683594,298.6507263183594,297.16265869140625,284.8994445800781,1.0,0.5463923811912537,0.606270432472229,0.606270432472229,1.0,1.0,-2.762113809585572,1.1563010215759275,1.6058127880096436,0.5310479402542114,0.8889722228050232,0.8889722228050232,0.0,163.15208435058594,166.0,67790.015625,0.0,1966.1534423828125,1.0,278.8564758300781,283.2160949707031,300.108154296875,304.5360412597656,293.1499938964844,293.1499938964844,279.1499938964844,38471.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242644667625427,1.0,0.0,0.0,3.714168787002564,3.714193820953369,9.204846378452204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.6962890625,0.0,1624.5576171875,1895.4371337890625,0.0,2695.121337890625,0.9216774106025696,1.0,0.0,3.0,1.0,0.0
17757120,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7792547345161438,0.3211061656475067,0.2925044000148773,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8726970553398132,0.4569645226001739,0.4353344142436981,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8413670063018799,0.4076392352581024,0.2875084280967712,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8358895778656006,0.3991091549396515,0.3812555372714996,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.663644552230835,0.1965636610984802,0.9040287733078004,284.896484375,284.95001220703125,300.7045288085937,297.0921325683594,298.6507263183594,297.16265869140625,284.8994445800781,1.0,0.5463923811912537,0.606270432472229,0.606270432472229,1.0,1.0,-2.762113809585572,1.1563010215759275,1.6058127880096436,0.5310479402542114,0.8889722228050232,0.8889722228050232,0.0,163.15208435058594,166.0,67790.015625,0.0,1966.1534423828125,1.0,278.8564758300781,283.2160949707031,300.108154296875,304.5360412597656,293.1499938964844,293.1499938964844,279.1499938964844,38471.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242644667625427,1.0,0.0,0.0,3.714168787002564,3.714193820953369,9.204846378452204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.6962890625,0.0,1624.5576171875,1895.4371337890625,0.0,2695.121337890625,0.9216774106025696,1.0,0.0,3.0,1.0,0.0
17757180,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7777805924415588,0.3213270306587219,0.2924578487873077,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8720688819885254,0.4587268829345703,0.4367596805095672,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8402641415596008,0.408429890871048,0.2878676354885101,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.834700882434845,0.3996720612049103,0.3815800547599792,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6620820164680481,0.1963772028684616,0.9027434587478638,285.0171203613281,284.95001220703125,300.7577209472656,297.1159973144531,298.6734619140625,297.1669616699219,285.014892578125,1.0,0.546842634677887,0.6044917106628418,0.6044917106628418,1.0,1.0,-2.7630438804626465,1.1550261974334717,1.6080176830291748,0.5293367505073547,0.9983888268470764,0.9983888268470764,0.0,164.4074249267578,154.0,67274.4921875,0.0,1973.5499267578125,1.0,279.1437072753906,283.3419189453125,300.0981750488281,304.4190368652344,293.1499938964844,293.1499938964844,278.8500061035156,33239.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817295253276825,1.0,0.0,0.0,3.832361221313477,3.832386493682861,9.80000208983256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.533203125,0.0,1723.988037109375,1895.4371337890625,0.0,2630.5302734375,0.9441863894462584,1.0,0.0,3.0,1.0,0.0
17757240,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7777805924415588,0.3213270306587219,0.2924578487873077,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8720688819885254,0.4587268829345703,0.4367596805095672,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8402641415596008,0.408429890871048,0.2878676354885101,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.834700882434845,0.3996720612049103,0.3815800547599792,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6620820164680481,0.1963772028684616,0.9027434587478638,285.0171203613281,284.95001220703125,300.7577209472656,297.1159973144531,298.6734619140625,297.1669616699219,285.014892578125,1.0,0.546842634677887,0.6044917106628418,0.6044917106628418,1.0,1.0,-2.7630438804626465,1.1550261974334717,1.6080176830291748,0.5293367505073547,0.9983888268470764,0.9983888268470764,0.0,164.4074249267578,154.0,67274.4921875,0.0,1973.5499267578125,1.0,279.1437072753906,283.3419189453125,300.0981750488281,304.4190368652344,293.1499938964844,293.1499938964844,278.8500061035156,33239.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817295253276825,1.0,0.0,0.0,3.832361221313477,3.832386493682861,9.80000208983256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.533203125,0.0,1723.988037109375,1895.4371337890625,0.0,2630.5302734375,0.9441863894462584,1.0,0.0,3.0,1.0,0.0
17757300,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7798024415969849,0.3211099207401275,0.2924288809299469,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8748160004615784,0.4593019783496856,0.4374561011791229,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.842488706111908,0.4085215926170349,0.2880527973175049,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8368253111839294,0.3996987640857696,0.3817339539527893,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6636640429496765,0.1961883753538131,0.9020095467567444,284.86993408203125,284.95001220703125,300.7843017578125,297.1278991699219,298.68328857421875,297.1666259765625,284.8641967773437,1.0,0.5456728935241699,0.6036023497581482,0.6036023497581482,1.0,1.0,-2.763376951217652,1.1543046236038208,1.6090723276138306,0.5285354852676392,0.8997448682785034,0.8997448682785034,0.0,162.66104125976562,154.0,68212.4453125,0.0,1965.8502197265625,1.0,278.8935852050781,283.1763610839844,300.1564025878906,304.65777587890625,293.1499938964844,293.1499938964844,278.8500061035156,36885.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227430582046509,1.0,0.0,0.0,3.8138175010681152,3.813843250274658,9.705391903480631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.126953125,0.0,1730.099609375,1895.4371337890625,0.0,2681.000732421875,0.9406156539916992,1.0,0.0,3.0,1.0,0.0
17757360,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7822463512420654,0.320711076259613,0.2920019924640655,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8781800866127014,0.4597029387950897,0.437759667634964,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8452295660972595,0.408428817987442,0.2879359126091003,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8394830226898193,0.3995530903339386,0.3815309703350067,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6656994819641113,0.1959076076745987,0.9003861546516418,284.890625,284.95001220703125,300.8108825683594,297.1398010253906,298.6919250488281,297.16436767578125,284.89404296875,1.0,0.5437201261520386,0.602777898311615,0.602777898311615,1.0,1.0,-2.7608959674835205,1.1523594856262207,1.6085366010665894,0.5271177887916565,0.8878958225250244,0.8878958225250244,0.0,160.19448852539062,142.0,67890.6640625,0.0,1950.3172607421875,1.0,278.8562927246094,283.206787109375,300.153564453125,304.5914001464844,293.1499938964844,293.1499938964844,279.1499938964844,38842.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235921859741211,1.0,0.0,0.0,3.726863622665405,3.72688889503479,9.267877771890198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.3203125,0.0,1642.090087890625,1895.4371337890625,0.0,2688.880126953125,0.9246885776519777,1.0,0.0,3.0,1.0,0.0
17757420,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7885388135910034,0.3209841251373291,0.2917368412017822,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.886017382144928,0.4610629081726074,0.4385250508785248,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8519412279129028,0.4091305434703827,0.2880286574363708,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8459538221359253,0.4000298082828522,0.3815011084079742,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6708959341049194,0.195871040225029,0.8985308408737183,285.02813720703125,284.95001220703125,300.8491516113281,297.1568908691406,298.7086486816406,297.16827392578125,285.026123046875,1.0,0.5400912165641785,0.6015907526016235,0.6015907526016235,1.0,1.0,-2.75933575630188,1.1504929065704346,1.6088429689407349,0.5254292488098145,0.9930724501609802,0.9930724501609802,0.0,154.88436889648438,142.0,67230.515625,0.0,1922.8873291015625,1.0,279.1304626464844,283.3497314453125,300.1262512207031,304.4224548339844,293.1499938964844,293.1499938964844,279.1499938964844,33365.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165199756622314,1.0,0.0,0.0,3.809491634368897,3.809516906738281,9.68338895290799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.416015625,0.0,1697.3795166015625,1895.4371337890625,0.0,2623.360107421875,0.9397581815719604,1.0,0.0,3.0,1.0,0.0
17757480,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7919101715087891,0.321140319108963,0.2917979955673218,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8900529742240906,0.4616402089595794,0.4389818906784057,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8554913997650146,0.4094628393650055,0.2881940603256225,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8493675589561462,0.4002677500247955,0.3816330134868622,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6736933588981628,0.1959007084369659,0.8981682062149048,285.01513671875,284.95001220703125,300.8640441894531,297.1635131835937,298.71551513671875,297.1703796386719,285.0130310058594,1.0,0.5385313630104065,0.6011290550231934,0.6011290550231934,1.0,1.0,-2.7598795890808105,1.150283932685852,1.609595537185669,0.525061309337616,0.997751533985138,0.997751533985138,0.0,152.35946655273438,130.0,67321.03125,0.0,1911.8602294921875,1.0,279.1437683105469,283.3367919921875,300.1436767578125,304.4685974121094,293.1499938964844,293.1499938964844,278.8500061035156,33394.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161829710006714,1.0,0.0,0.0,3.83957839012146,3.8396036624908447,9.836946901486954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.9736328125,0.0,1733.978759765625,1895.4371337890625,0.0,2620.244384765625,0.9459226131439208,1.0,0.0,3.0,1.0,0.0
17757540,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8043220639228821,0.3207027912139892,0.2913165688514709,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9052512049674988,0.4627764821052551,0.4399341940879822,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8689762353897095,0.4096865355968475,0.2882728278636932,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8624131083488464,0.4002879858016968,0.3815167248249054,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6843398809432983,0.1956071406602859,0.8956568241119385,284.8918762207031,284.95001220703125,300.9172058105469,297.1871337890625,298.7345886230469,297.16900634765625,284.8949584960937,1.0,0.5321717262268066,0.5994802117347717,0.5994802117347717,1.0,1.0,-2.7573893070220947,1.1474988460540771,1.6098904609680176,0.5227808356285095,0.8888914585113525,0.8888914585113525,0.0,143.0504608154297,118.0,67928.8828125,0.0,1864.212646484375,1.0,278.8563232421875,283.2044372558594,300.199462890625,304.63946533203125,293.1499938964844,293.1499938964844,279.1499938964844,38824.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222330212593079,1.0,0.0,0.0,3.7313621044158936,3.7313873767852783,9.29026498397434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.845703125,0.0,1647.192138671875,1895.4371337890625,0.0,2676.269287109375,0.9257770776748656,1.0,0.0,3.0,1.0,0.0
17757600,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8043220639228821,0.3207027912139892,0.2913165688514709,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9052512049674988,0.4627764821052551,0.4399341940879822,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8689762353897095,0.4096865355968475,0.2882728278636932,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8624131083488464,0.4002879858016968,0.3815167248249054,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6843398809432983,0.1956071406602859,0.8956568241119385,284.8918762207031,284.95001220703125,300.9172058105469,297.1871337890625,298.7345886230469,297.16900634765625,284.8949584960937,1.0,0.5321717262268066,0.5994802117347717,0.5994802117347717,1.0,1.0,-2.7573893070220947,1.1474988460540771,1.6098904609680176,0.5227808356285095,0.8888914585113525,0.8888914585113525,0.0,143.0504608154297,118.0,67928.8828125,0.0,1864.212646484375,1.0,278.8563232421875,283.2044372558594,300.199462890625,304.63946533203125,293.1499938964844,293.1499938964844,279.1499938964844,38824.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222330212593079,1.0,0.0,0.0,3.7313621044158936,3.7313873767852783,9.29026498397434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.845703125,0.0,1647.192138671875,1895.4371337890625,0.0,2676.269287109375,0.9257770776748656,1.0,0.0,3.0,1.0,0.0
17757660,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8202295303344727,0.321245014667511,0.29112508893013,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9273373484611512,0.4648897349834442,0.4411998987197876,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8874198198318481,0.4109223783016205,0.2885911762714386,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8802896738052368,0.4010936319828033,0.3816065788269043,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6987401843070984,0.1957491338253021,0.893598735332489,285.0166015625,284.95001220703125,300.97039794921875,297.210693359375,298.7588806152344,297.1761169433594,285.0144958496094,1.0,0.5251144170761108,0.5979679226875305,0.5979679226875305,1.0,1.0,-2.756689548492432,1.1456702947616575,1.611019253730774,0.5208820700645447,0.9994302988052368,0.9994302988052368,0.0,132.30801391601562,106.0,67359.53125,0.0,1812.6551513671875,1.0,279.143798828125,283.3349609375,300.1905517578125,304.5181579589844,293.1499938964844,293.1499938964844,278.8500061035156,33394.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147839307785034,1.0,0.0,0.0,3.8434689044952393,3.843494415283203,9.856892120296834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.4130859375,0.0,1738.724609375,1895.4371337890625,0.0,2607.31640625,0.9468082785606384,1.0,0.0,3.0,1.0,0.0
17757720,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8202295303344727,0.321245014667511,0.29112508893013,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9273373484611512,0.4648897349834442,0.4411998987197876,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8874198198318481,0.4109223783016205,0.2885911762714386,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8802896738052368,0.4010936319828033,0.3816065788269043,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6987401843070984,0.1957491338253021,0.893598735332489,285.0166015625,284.95001220703125,300.97039794921875,297.210693359375,298.7588806152344,297.1761169433594,285.0144958496094,1.0,0.5251144170761108,0.5979679226875305,0.5979679226875305,1.0,1.0,-2.756689548492432,1.1456702947616575,1.611019253730774,0.5208820700645447,0.9994302988052368,0.9994302988052368,0.0,132.30801391601562,106.0,67359.53125,0.0,1812.6551513671875,1.0,279.143798828125,283.3349609375,300.1905517578125,304.5181579589844,293.1499938964844,293.1499938964844,278.8500061035156,33394.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147839307785034,1.0,0.0,0.0,3.8434689044952393,3.843494415283203,9.856892120296834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.4130859375,0.0,1738.724609375,1895.4371337890625,0.0,2607.31640625,0.9468082785606384,1.0,0.0,3.0,1.0,0.0
17757780,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8379735946655273,0.3208525776863098,0.290635347366333,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9533497095108032,0.4662170112133026,0.4422670006752014,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9095540046691896,0.4113252460956573,0.2887509763240814,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.901662051677704,0.4011417925357818,0.3814648389816284,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7153367400169373,0.1955762952566146,0.8913512229919434,284.8922424316406,284.95001220703125,301.0235900878906,297.2341613769531,298.7784423828125,297.175537109375,284.8953552246094,1.0,0.5176604390144348,0.5964555740356445,0.5964555740356445,1.0,1.0,-2.754711151123047,1.1432243585586548,1.6114869117736816,0.5188401937484741,0.8905760645866394,0.8905760645866394,0.0,121.36380004882812,94.0,67992.0703125,0.0,1758.24267578125,1.0,278.8562927246094,283.2012939453125,300.2466735839844,304.6910705566406,293.1499938964844,293.1499938964844,279.1499938964844,38782.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208731412887573,1.0,0.0,0.0,3.737497091293335,3.73752236366272,9.320838785242812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.7802734375,0.0,1654.026123046875,1895.4371337890625,0.0,2663.66015625,0.9271054863929749,1.0,0.0,3.0,1.0,0.0
17757840,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8379735946655273,0.3208525776863098,0.290635347366333,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9533497095108032,0.4662170112133026,0.4422670006752014,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9095540046691896,0.4113252460956573,0.2887509763240814,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.901662051677704,0.4011417925357818,0.3814648389816284,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7153367400169373,0.1955762952566146,0.8913512229919434,284.8922424316406,284.95001220703125,301.0235900878906,297.2341613769531,298.7784423828125,297.175537109375,284.8953552246094,1.0,0.5176604390144348,0.5964555740356445,0.5964555740356445,1.0,1.0,-2.754711151123047,1.1432243585586548,1.6114869117736816,0.5188401937484741,0.8905760645866394,0.8905760645866394,0.0,121.36380004882812,94.0,67992.0703125,0.0,1758.24267578125,1.0,278.8562927246094,283.2012939453125,300.2466735839844,304.6910705566406,293.1499938964844,293.1499938964844,279.1499938964844,38782.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208731412887573,1.0,0.0,0.0,3.737497091293335,3.73752236366272,9.320838785242812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.7802734375,0.0,1654.026123046875,1895.4371337890625,0.0,2663.66015625,0.9271054863929749,1.0,0.0,3.0,1.0,0.0
17757900,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8485214114189148,0.3210430741310119,0.290354311466217,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.967233955860138,0.4672544598579407,0.4427785277366638,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9237470030784608,0.4119157493114471,0.2888094484806061,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9148590564727784,0.4014630615711212,0.381339430809021,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7242158055305481,0.1956367343664169,0.8900696635246277,285.0263061523437,284.95001220703125,301.0501708984375,297.2458801269531,298.7900390625,297.1783142089844,285.0303955078125,1.0,0.5137702226638794,0.5956993699073792,0.5956993699073792,1.0,1.0,-2.7533621788024902,1.1418474912643433,1.6115148067474363,0.5176427960395813,0.982414722442627,0.982414722442627,0.0,115.72595977783205,94.0,67235.46875,0.0,1729.7557373046875,1.0,279.10418701171875,283.34747314453125,300.21295166015625,304.4882202148437,293.1499938964844,293.1499938964844,279.1499938964844,34336.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150255680084229,1.0,0.0,0.0,3.7810134887695312,3.781038284301758,9.539151051285444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.5908203125,0.0,1670.9765625,1895.4371337890625,0.0,2609.548095703125,0.9352740049362184,1.0,0.0,3.0,1.0,0.0
17757960,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8619610071182251,0.3214302957057953,0.2904360294342041,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9823909401893616,0.4684827625751495,0.4436527192592621,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9414916038513184,0.412723183631897,0.2891563475131988,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9321861267089844,0.4019656181335449,0.3815306723117828,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7348819971084595,0.1958128958940506,0.8895659446716309,285.0182189941406,284.95001220703125,301.0767822265625,297.257568359375,298.8028869628906,297.18310546875,285.0163269042969,1.0,0.5099416971206665,0.5949476957321167,0.5949476957321167,1.0,1.0,-2.754549980163574,1.1416163444519043,1.6129335165023804,0.5170592069625854,1.0,1.0,0.0,109.69955444335938,82.0,67429.6953125,0.0,1703.232666015625,1.0,279.14361572265625,283.3330993652344,300.2377319335937,304.5700988769531,293.1499938964844,293.1499938964844,278.8500061035156,33400.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135066628456116,1.0,0.0,0.0,3.848824977874756,3.84885048866272,9.884383871394675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.0712890625,0.0,1745.3128662109375,1895.4371337890625,0.0,2595.5224609375,0.948121190071106,1.0,0.0,3.0,1.0,0.0
17758020,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8826555013656616,0.3210245072841644,0.290079802274704,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.4705220460891723,0.4419673979282379,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.966492235660553,0.413203090429306,0.289487212896347,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.957557201385498,0.4019860923290252,0.3815130293369293,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.751266360282898,0.1956599652767181,0.8881261348724365,284.8777160644531,284.95001220703125,301.1300048828125,297.2808837890625,298.8223876953125,297.18414306640625,284.8770751953125,1.0,0.5011155009269714,0.5934443473815918,0.5934443473815918,1.0,1.0,-2.735801935195923,1.1315858364105225,1.6042160987854004,0.5109696388244629,0.8822490572929382,0.8822490572929382,0.0,100.95848846435548,100.0,67796.0390625,0.0,1643.734130859375,1.0,278.8567810058594,283.18426513671875,300.2928771972656,304.7386474609375,293.1499938964844,293.1499938964844,279.1499938964844,38923.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195570111274719,1.0,0.0,0.0,3.743374824523926,3.7434003353118896,9.35017851588782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.48046875,0.0,1661.9852294921875,1895.4371337890625,0.0,2651.465576171875,0.9282397031784058,1.0,0.0,3.0,1.0,0.0
