time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8826555013656616,0.3210245072841644,0.290079802274704,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.4705220460891723,0.4419673979282379,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.966492235660553,0.413203090429306,0.289487212896347,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.957557201385498,0.4019860923290252,0.3815130293369293,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.751266360282898,0.1956599652767181,0.8881261348724365,284.8777160644531,284.95001220703125,301.1300048828125,297.2808837890625,298.8223876953125,297.18414306640625,284.8770751953125,1.0,0.5011155009269714,0.5934443473815918,0.5934443473815918,1.0,1.0,-2.735801935195923,1.1315858364105225,1.6042160987854004,0.5109696388244629,0.8822490572929382,0.8822490572929382,0.0,100.95848846435548,100.0,67796.0390625,0.0,1643.734130859375,1.0,278.8567810058594,283.18426513671875,300.2928771972656,304.7386474609375,293.1499938964844,293.1499938964844,279.1499938964844,38923.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195570111274719,1.0,0.0,0.0,3.743374824523926,3.7434003353118896,9.35017851588782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.48046875,0.0,1661.9852294921875,1895.4371337890625,0.0,2651.465576171875,0.9282397031784058,1.0,0.0,3.0,1.0,0.0
17758140,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8886512517929077,0.3215759992599487,0.2901971638202667,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.4748267829418182,0.4335081577301025,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9733873009681702,0.4146696627140045,0.2902021408081054,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9643719792366028,0.4027910828590393,0.3819150030612945,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7560104727745056,0.1959298104047775,0.8881849050521851,285.0141296386719,284.95001220703125,301.1832580566406,297.3041687011719,298.8526916503906,297.2013854980469,285.0129089355469,1.0,0.5020021796226501,0.5919409394264221,0.5919409394264221,1.0,1.0,-2.7421178817749023,1.132878661155701,1.6092393398284912,0.5107255578041077,0.9953067898750304,0.9953067898750304,0.0,99.19184112548828,118.0,67239.6328125,0.0,1635.7547607421875,1.0,279.14373779296875,283.3299560546875,300.2814025878906,304.60064697265625,293.1499938964844,293.1499938964844,278.8500061035156,33560.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114379048347473,1.0,0.0,0.0,3.840200424194336,3.8402259349823,9.840134680416668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.9658203125,0.0,1736.044677734375,1895.4371337890625,0.0,2576.441162109375,0.9462094902992249,1.0,0.0,3.0,1.0,0.0
17758200,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8886512517929077,0.3215759992599487,0.2901971638202667,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.4748267829418182,0.4335081577301025,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9733873009681702,0.4146696627140045,0.2902021408081054,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9643719792366028,0.4027910828590393,0.3819150030612945,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7560104727745056,0.1959298104047775,0.8881849050521851,285.0141296386719,284.95001220703125,301.1832580566406,297.3041687011719,298.8526916503906,297.2013854980469,285.0129089355469,1.0,0.5020021796226501,0.5919409394264221,0.5919409394264221,1.0,1.0,-2.7421178817749023,1.132878661155701,1.6092393398284912,0.5107255578041077,0.9953067898750304,0.9953067898750304,0.0,99.19184112548828,118.0,67239.6328125,0.0,1635.7547607421875,1.0,279.14373779296875,283.3299560546875,300.2814025878906,304.60064697265625,293.1499938964844,293.1499938964844,278.8500061035156,33560.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114379048347473,1.0,0.0,0.0,3.840200424194336,3.8402259349823,9.840134680416668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.9658203125,0.0,1736.044677734375,1895.4371337890625,0.0,2576.441162109375,0.9462094902992249,1.0,0.0,3.0,1.0,0.0
17758260,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8765600323677063,0.3212601542472839,0.2903248965740204,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.4761922061443329,0.4504940807819366,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9612231254577636,0.4153518378734588,0.2909837663173675,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9510715007781982,0.4029184579849243,0.3824213445186615,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7465003728866577,0.1958668529987335,0.8892718553543091,284.91021728515625,284.95001220703125,301.2365417480469,297.327392578125,298.8729553222656,297.19970703125,284.9139709472656,1.0,0.5088739395141602,0.5905664563179016,0.5905664563179016,1.0,1.0,-2.765580654144287,1.1420409679412842,1.6235398054122925,0.5144634246826172,0.9056246876716614,0.9056246876716614,0.0,104.27964782714844,136.0,68415.28125,0.0,1694.10546875,1.0,278.85626220703125,283.2066345214844,300.34228515625,304.8013610839844,293.1499938964844,293.1499938964844,278.54998779296875,38004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178867101669312,1.0,0.0,0.0,3.7561872005462646,3.756212711334229,9.414293344889302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.1357421875,0.0,1669.979736328125,1895.4371337890625,0.0,2636.00244140625,0.9309138655662536,1.0,0.0,3.0,1.0,0.0
17758320,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8765600323677063,0.3212601542472839,0.2903248965740204,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.4761922061443329,0.4504940807819366,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9612231254577636,0.4153518378734588,0.2909837663173675,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9510715007781982,0.4029184579849243,0.3824213445186615,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7465003728866577,0.1958668529987335,0.8892718553543091,284.91021728515625,284.95001220703125,301.2365417480469,297.327392578125,298.8729553222656,297.19970703125,284.9139709472656,1.0,0.5088739395141602,0.5905664563179016,0.5905664563179016,1.0,1.0,-2.765580654144287,1.1420409679412842,1.6235398054122925,0.5144634246826172,0.9056246876716614,0.9056246876716614,0.0,104.27964782714844,136.0,68415.28125,0.0,1694.10546875,1.0,278.85626220703125,283.2066345214844,300.34228515625,304.8013610839844,293.1499938964844,293.1499938964844,278.54998779296875,38004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178867101669312,1.0,0.0,0.0,3.7561872005462646,3.756212711334229,9.414293344889302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.1357421875,0.0,1669.979736328125,1895.4371337890625,0.0,2636.00244140625,0.9309138655662536,1.0,0.0,3.0,1.0,0.0
17758380,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8463128805160522,0.320737212896347,0.2903148233890533,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9709381461143494,0.4761624336242676,0.4515763223171234,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9244234561920166,0.415846437215805,0.2916783988475799,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9134262800216676,0.4028051197528839,0.3828166127204895,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7224866151809692,0.1955339014530182,0.8903586864471436,284.90301513671875,284.95001220703125,301.28985595703125,297.3505249023437,298.88671875,297.1888122558594,284.90447998046875,1.0,0.5180938243865967,0.5891919732093811,0.5891919732093811,1.0,1.0,-2.7694554328918457,1.1422823667526243,1.6271730661392212,0.5139967799186707,0.8463971018791199,0.8463971018791199,0.0,117.3540267944336,154.0,68677.078125,0.0,1761.6280517578125,1.0,278.5578308105469,283.17791748046875,300.354736328125,304.8505249023437,293.1499938964844,293.1499938964844,278.8500061035156,40024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210946321487427,1.0,0.0,0.0,3.552933931350708,3.552957773208618,8.423015174230386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.7587890625,0.0,1457.1480712890625,1895.4371337890625,0.0,2665.71337890625,0.887822687625885,1.0,0.0,3.0,1.0,0.0
17758440,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8463128805160522,0.320737212896347,0.2903148233890533,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9709381461143494,0.4761624336242676,0.4515763223171234,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9244234561920166,0.415846437215805,0.2916783988475799,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9134262800216676,0.4028051197528839,0.3828166127204895,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7224866151809692,0.1955339014530182,0.8903586864471436,284.90301513671875,284.95001220703125,301.28985595703125,297.3505249023437,298.88671875,297.1888122558594,284.90447998046875,1.0,0.5180938243865967,0.5891919732093811,0.5891919732093811,1.0,1.0,-2.7694554328918457,1.1422823667526243,1.6271730661392212,0.5139967799186707,0.8463971018791199,0.8463971018791199,0.0,117.3540267944336,154.0,68677.078125,0.0,1761.6280517578125,1.0,278.5578308105469,283.17791748046875,300.354736328125,304.8505249023437,293.1499938964844,293.1499938964844,278.8500061035156,40024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210946321487427,1.0,0.0,0.0,3.552933931350708,3.552957773208618,8.423015174230386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.7587890625,0.0,1457.1480712890625,1895.4371337890625,0.0,2665.71337890625,0.887822687625885,1.0,0.0,3.0,1.0,0.0
17758500,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8333718776702881,0.3209435045719147,0.2905690371990204,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9551109671592712,0.476981908082962,0.452329933643341,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.907765567302704,0.4165879189968109,0.2922381162643432,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8977174758911133,0.4031413197517395,0.3832336962223053,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7112084031105042,0.1955401450395584,0.8912959694862366,285.0253295898437,284.95001220703125,301.3165283203125,297.3620910644531,298.8976135253906,297.1900329589844,285.0282897949219,1.0,0.5233033299446106,0.5885047316551208,0.5885047316551208,1.0,1.0,-2.7729594707489014,1.1431297063827517,1.6298298835754397,0.5139538645744324,0.9315759539604188,0.9315759539604188,0.0,124.53370666503906,154.0,68098.484375,0.0,1800.882080078125,1.0,278.7998046875,283.3105163574219,300.32403564453125,304.6543884277344,293.1499938964844,293.1499938964844,278.8500061035156,34419.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148783445358276,1.0,0.0,0.0,3.604417562484741,3.604440689086914,8.668889677210245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.97265625,0.0,1471.3697509765625,1895.4371337890625,0.0,2608.188232421875,0.8961189389228821,1.0,0.0,3.0,1.0,0.0
17758560,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8219980001449585,0.3212217390537262,0.2911030352115631,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9398189187049866,0.4779976308345794,0.45352503657341,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8942190408706665,0.4174380004405975,0.2930371165275574,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8842014074325562,0.4035684466361999,0.383917897939682,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.700271725654602,0.19560307264328,0.892895519733429,285.0087585449219,284.95001220703125,301.3432006835937,297.3736267089844,298.9092102050781,297.1929016113281,285.0072021484375,1.0,0.5288902521133423,0.5875808596611023,0.5875808596611023,1.0,1.0,-2.778740644454956,1.1447489261627195,1.633991837501526,0.514220654964447,0.943755030632019,0.943755030632019,0.0,131.92135620117188,172.0,68395.0703125,0.0,1844.7320556640625,1.0,278.8422241210937,283.28857421875,300.3520202636719,304.7457275390625,293.1499938964844,293.1499938964844,278.54998779296875,33370.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133494257926941,1.0,0.0,0.0,3.677924871444702,3.677948713302612,9.026076099871716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.341796875,0.0,1544.637451171875,1895.4371337890625,0.0,2594.07177734375,0.9095385670661926,1.0,0.0,3.0,1.0,0.0
17758620,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8030413389205933,0.3207891583442688,0.2914799451828003,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9148967862129213,0.4789112508296966,0.4551298022270202,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.873192548751831,0.4179545938968658,0.2939821779727936,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8632510304450989,0.4035309255123138,0.3846381306648254,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.682812511920929,0.1953286677598953,0.8947092890739441,284.9006042480469,284.95001220703125,301.3858947753906,297.3920593261719,298.923095703125,297.1900329589844,284.9063720703125,1.0,0.5381439328193665,0.5861026048660278,0.5861026048660278,1.0,1.0,-2.7853102684021,1.1460695266723633,1.6392406225204468,0.51409512758255,0.8578932881355286,0.8578932881355286,0.0,144.9937744140625,172.0,69044.0,0.0,1916.9874267578125,1.0,278.5655517578125,283.1718444824219,300.412353515625,304.9443664550781,293.1499938964844,293.1499938964844,278.54998779296875,39129.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194670081138611,1.0,0.0,0.0,3.578172445297241,3.578196287155152,8.543107128389238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.498046875,0.0,1477.6666259765625,1895.4371337890625,0.0,2650.632080078125,0.8917044997215271,1.0,0.0,3.0,1.0,0.0
17758680,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7981718182563782,0.3206912279129028,0.2914808094501495,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9090844988822936,0.4791632890701294,0.4554553627967834,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8681644797325134,0.4180943071842193,0.2941478788852691,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8582810163497925,0.4035219252109527,0.3847339749336242,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6785839200019836,0.1952508091926574,0.8949486017227173,284.9185791015625,284.95001220703125,301.3965759277344,297.39666748046875,298.92657470703125,297.1893615722656,284.9203796386719,1.0,0.540471076965332,0.5857330560684204,0.5857330560684204,1.0,1.0,-2.786303758621216,1.1461080312728882,1.6401957273483276,0.5138887763023376,0.8646314144134521,0.8646314144134521,0.0,148.44320678710938,190.0,69099.6484375,0.0,1934.9412841796875,1.0,278.5575256347656,283.1827087402344,300.4088134765625,304.9248352050781,293.1499938964844,293.1499938964844,278.8500061035156,38201.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192996382713318,1.0,0.0,0.0,3.570544481277466,3.570568084716797,8.506721655976435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.185546875,0.0,1462.6695556640625,1895.4371337890625,0.0,2649.081787109375,0.8898656964302063,1.0,0.0,3.0,1.0,0.0
17758740,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7774755954742432,0.3209169209003448,0.2921156883239746,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8861085176467896,0.4811578392982483,0.4577730298042297,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8472666144371033,0.4195568263530731,0.2954851388931274,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8375467658042908,0.4040854275226593,0.3857476413249969,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6607043743133545,0.1951649338006973,0.8972770571708679,285.0145874023437,284.95001220703125,301.45001220703125,297.419677734375,298.9484558105469,297.19342041015625,285.01226806640625,1.0,0.5524033904075623,0.5838852524757385,0.5838852524757385,1.0,1.0,-2.7954699993133545,1.1481744050979614,1.6472954750061035,0.5137599110603333,0.9625236988067628,0.9625236988067628,0.0,165.50970458984375,178.0,68891.390625,0.0,2030.8302001953125,1.0,278.8427124023437,283.2821350097656,300.40484619140625,304.8321228027344,293.1499938964844,293.1499938964844,278.54998779296875,32838.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131104111671448,1.0,0.0,0.0,3.711314201354981,3.7113382816314697,9.190703167405444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.8974609375,0.0,1578.405517578125,1895.4371337890625,0.0,2591.8662109375,0.9165289402008056,1.0,0.0,3.0,1.0,0.0
17758800,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7774755954742432,0.3209169209003448,0.2921156883239746,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8861085176467896,0.4811578392982483,0.4577730298042297,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8472666144371033,0.4195568263530731,0.2954851388931274,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8375467658042908,0.4040854275226593,0.3857476413249969,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6607043743133545,0.1951649338006973,0.8972770571708679,285.0145874023437,284.95001220703125,301.45001220703125,297.419677734375,298.9484558105469,297.19342041015625,285.01226806640625,1.0,0.5524033904075623,0.5838852524757385,0.5838852524757385,1.0,1.0,-2.7954699993133545,1.1481744050979614,1.6472954750061035,0.5137599110603333,0.9625236988067628,0.9625236988067628,0.0,165.50970458984375,178.0,68891.390625,0.0,2030.8302001953125,1.0,278.8427124023437,283.2821350097656,300.40484619140625,304.8321228027344,293.1499938964844,293.1499938964844,278.54998779296875,32838.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131104111671448,1.0,0.0,0.0,3.711314201354981,3.7113382816314697,9.190703167405444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.8974609375,0.0,1578.405517578125,1895.4371337890625,0.0,2591.8662109375,0.9165289402008056,1.0,0.0,3.0,1.0,0.0
17758860,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7790217995643616,0.3243594467639923,0.2946785390377044,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8881768584251404,0.4865648448467254,0.4622372090816498,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8491365909576416,0.4243403673171997,0.2983855009078979,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8389831781387329,0.408209890127182,0.3889829218387604,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6637839078903198,0.199395403265953,0.9121018052101136,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,298.9912109375,297.23004150390625,284.9326477050781,1.0,0.5571416616439819,0.5821284055709839,0.5821284055709839,1.0,1.0,-2.82908296585083,1.1613057851791382,1.6677770614624023,0.5190610885620117,0.8917495012283325,0.8917495012283325,0.0,167.3978729248047,166.0,70345.421875,0.0,2094.91748046875,1.0,278.5571594238281,283.17144775390625,300.4599914550781,305.04315185546875,293.1499938964844,293.1499938964844,278.8500061035156,37104.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204624652862549,1.0,0.0,0.0,3.6433072090148926,3.643331289291382,8.85696351815568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.7509765625,0.0,1533.9849853515625,1895.4371337890625,0.0,2659.8544921875,0.9052398204803468,1.0,0.0,3.0,1.0,0.0
17758920,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7790217995643616,0.3243594467639923,0.2946785390377044,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8881768584251404,0.4865648448467254,0.4622372090816498,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8491365909576416,0.4243403673171997,0.2983855009078979,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8389831781387329,0.408209890127182,0.3889829218387604,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6637839078903198,0.199395403265953,0.9121018052101136,284.9301147460937,284.95001220703125,301.50390625,297.4396057128906,298.9912109375,297.23004150390625,284.9326477050781,1.0,0.5571416616439819,0.5821284055709839,0.5821284055709839,1.0,1.0,-2.82908296585083,1.1613057851791382,1.6677770614624023,0.5190610885620117,0.8917495012283325,0.8917495012283325,0.0,167.3978729248047,166.0,70345.421875,0.0,2094.91748046875,1.0,278.5571594238281,283.17144775390625,300.4599914550781,305.04315185546875,293.1499938964844,293.1499938964844,278.8500061035156,37104.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204624652862549,1.0,0.0,0.0,3.6433072090148926,3.643331289291382,8.85696351815568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.7509765625,0.0,1533.9849853515625,1895.4371337890625,0.0,2659.8544921875,0.9052398204803468,1.0,0.0,3.0,1.0,0.0
17758980,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7869104146957397,0.3267539739608764,0.2967286705970764,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8978136777877808,0.4910822808742523,0.4663620293140411,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8577616810798645,0.4281678199768066,0.3009547293186188,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8469263315200806,0.4112652540206909,0.3917825520038605,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6725093722343445,0.2024301141500473,0.9257354736328124,285.0503845214844,284.95001220703125,301.5586853027344,297.45367431640625,299.0263977050781,297.2538452148437,285.04949951171875,1.0,0.5582605004310608,0.5803715586662292,0.5803715586662292,1.0,1.0,-2.859350681304932,1.1728242635726929,1.6865264177322388,0.5238597393035889,1.0,1.0,0.0,163.44102478027344,154.0,70603.3828125,0.0,2126.150390625,1.0,278.8428039550781,283.2865295410156,300.4520874023437,304.98541259765625,293.1499938964844,293.1499938964844,278.54998779296875,32539.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170304894447327,1.0,0.0,0.0,3.798623323440552,3.7986481189727774,9.628214456824935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.3583984375,0.0,1677.94287109375,1895.4371337890625,0.0,2628.081298828125,0.9359819889068604,1.0,0.0,3.0,1.0,0.0
17759040,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7869104146957397,0.3267539739608764,0.2967286705970764,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8978136777877808,0.4910822808742523,0.4663620293140411,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8577616810798645,0.4281678199768066,0.3009547293186188,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8469263315200806,0.4112652540206909,0.3917825520038605,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6725093722343445,0.2024301141500473,0.9257354736328124,285.0503845214844,284.95001220703125,301.5586853027344,297.45367431640625,299.0263977050781,297.2538452148437,285.04949951171875,1.0,0.5582605004310608,0.5803715586662292,0.5803715586662292,1.0,1.0,-2.859350681304932,1.1728242635726929,1.6865264177322388,0.5238597393035889,1.0,1.0,0.0,163.44102478027344,154.0,70603.3828125,0.0,2126.150390625,1.0,278.8428039550781,283.2865295410156,300.4520874023437,304.98541259765625,293.1499938964844,293.1499938964844,278.54998779296875,32539.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170304894447327,1.0,0.0,0.0,3.798623323440552,3.7986481189727774,9.628214456824935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.3583984375,0.0,1677.94287109375,1895.4371337890625,0.0,2628.081298828125,0.9359819889068604,1.0,0.0,3.0,1.0,0.0
17759100,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7916416525840759,0.3272548317909241,0.2973654270172119,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9036696553230286,0.4926488995552063,0.4680292904376983,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8630536198616028,0.4293982684612274,0.3019556701183319,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8518105745315552,0.412151038646698,0.3927809298038482,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6774225831031799,0.2034420818090438,0.9306262731552124,284.9057922363281,284.95001220703125,301.5863952636719,297.4586181640625,299.0393981933594,297.2582702636719,284.8989562988281,1.0,0.5577623844146729,0.5794931650161743,0.5794931650161743,1.0,1.0,-2.870410680770874,1.1767276525497437,1.6936829090118408,0.5253720879554749,0.9293416142463684,0.9293416142463684,0.0,160.53042602539062,154.0,71951.359375,0.0,2130.51123046875,1.0,278.594482421875,283.1149597167969,300.5010681152344,305.2439880371094,293.1499938964844,293.1499938964844,278.54998779296875,35101.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237612247467041,1.0,0.0,0.0,3.81417465209961,3.814200162887573,9.707210892884175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.0859375,0.0,1716.5853271484375,1895.4371337890625,0.0,2690.44921875,0.9399664402008056,1.0,0.0,3.0,1.0,0.0
17759160,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7960678339004517,0.3273898661136627,0.2974616587162018,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.909606397151947,0.4938282072544098,0.4691209197044372,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8681901097297668,0.430240124464035,0.3025279343128204,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8565645217895508,0.4126596450805664,0.39324951171875,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6820622682571411,0.2041431665420532,0.9337044954299928,284.9076232910156,284.95001220703125,301.6142883300781,297.4622802734375,299.0491638183594,297.2583923339844,284.9100952148437,1.0,0.5565705895423889,0.5782924890518188,0.5782924890518188,1.0,1.0,-2.876795530319214,1.178170084953308,1.6986253261566162,0.5254291296005249,0.913586974143982,0.913586974143982,0.0,157.42237854003906,142.0,71934.875,0.0,2126.032470703125,1.0,278.5563659667969,283.1215515136719,300.491455078125,305.19659423828125,293.1499938964844,293.1499938964844,278.25,37167.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262143135070801,1.0,0.0,0.0,3.7644317150115967,3.764457225799561,9.45566682730714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.3193359375,0.0,1673.25244140625,1895.4371337890625,0.0,2713.2333984375,0.9317084550857544,1.0,0.0,3.0,1.0,0.0
17759220,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.806971549987793,0.327659398317337,0.2973514497280121,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9249940514564514,0.4960916042327881,0.4709030091762543,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8809008598327637,0.4318950474262237,0.3034062385559082,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8683741688728333,0.4135170578956604,0.3937399983406067,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928374171257019,0.2052062749862671,0.9373362064361572,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0677795410156,297.2574462890625,284.9004211425781,1.0,0.5527335405349731,0.5758911967277527,0.5758911967277527,1.0,1.0,-2.8848178386688232,1.178856372833252,1.7059614658355713,0.5242651104927063,0.8514251112937927,0.8514251112937927,0.0,149.73719787597656,130.0,72217.5078125,0.0,2101.779296875,1.0,278.2577209472656,283.08917236328125,300.476806640625,305.21533203125,293.1499938964844,293.1499938964844,278.54998779296875,39706.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304767608642578,1.0,0.0,0.0,3.572455644607544,3.572479724884033,8.515830813848879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.9013671875,0.0,1475.736083984375,1895.4371337890625,0.0,2752.88427734375,0.8917150497436523,1.0,0.0,3.0,1.0,0.0
17759280,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.806971549987793,0.327659398317337,0.2973514497280121,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9249940514564514,0.4960916042327881,0.4709030091762543,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8809008598327637,0.4318950474262237,0.3034062385559082,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8683741688728333,0.4135170578956604,0.3937399983406067,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6928374171257019,0.2052062749862671,0.9373362064361572,284.8990478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0677795410156,297.2574462890625,284.9004211425781,1.0,0.5527335405349731,0.5758911967277527,0.5758911967277527,1.0,1.0,-2.8848178386688232,1.178856372833252,1.7059614658355713,0.5242651104927063,0.8514251112937927,0.8514251112937927,0.0,149.73719787597656,130.0,72217.5078125,0.0,2101.779296875,1.0,278.2577209472656,283.08917236328125,300.476806640625,305.21533203125,293.1499938964844,293.1499938964844,278.54998779296875,39706.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304767608642578,1.0,0.0,0.0,3.572455644607544,3.572479724884033,8.515830813848879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.9013671875,0.0,1475.736083984375,1895.4371337890625,0.0,2752.88427734375,0.8917150497436523,1.0,0.0,3.0,1.0,0.0
17759340,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8227519989013672,0.3290475308895111,0.2980039715766907,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9478111863136292,0.4994181394577026,0.4734075367450714,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001572728157043,0.4347779452800751,0.3049206137657165,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8864639401435852,0.4152900874614715,0.3948055505752563,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7082616686820984,0.20658740401268,0.9411845803260804,285.0028076171875,284.95001220703125,301.7275695800781,297.4645690917969,299.0921325683594,297.2657165527344,285.0012512207031,1.0,0.5479341745376587,0.5734899044036865,0.5734899044036865,1.0,1.0,-2.8963332176208496,1.1810568571090698,1.7152763605117798,0.5237205028533936,0.9447427988052368,0.9447427988052368,0.0,139.67623901367188,118.0,71883.4453125,0.0,2071.501953125,1.0,278.5426025390625,283.1977844238281,300.45025634765625,305.0832824707031,293.1499938964844,293.1499938964844,278.25,33518.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243287205696106,1.0,0.0,0.0,3.692014694213867,3.692038774490357,9.095364816857908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.5927734375,0.0,1561.6326904296875,1895.4371337890625,0.0,2695.7177734375,0.9126468300819396,1.0,0.0,3.0,1.0,0.0
17759400,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8227519989013672,0.3290475308895111,0.2980039715766907,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9478111863136292,0.4994181394577026,0.4734075367450714,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9001572728157043,0.4347779452800751,0.3049206137657165,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8864639401435852,0.4152900874614715,0.3948055505752563,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7082616686820984,0.20658740401268,0.9411845803260804,285.0028076171875,284.95001220703125,301.7275695800781,297.4645690917969,299.0921325683594,297.2657165527344,285.0012512207031,1.0,0.5479341745376587,0.5734899044036865,0.5734899044036865,1.0,1.0,-2.8963332176208496,1.1810568571090698,1.7152763605117798,0.5237205028533936,0.9447427988052368,0.9447427988052368,0.0,139.67623901367188,118.0,71883.4453125,0.0,2071.501953125,1.0,278.5426025390625,283.1977844238281,300.45025634765625,305.0832824707031,293.1499938964844,293.1499938964844,278.25,33518.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243287205696106,1.0,0.0,0.0,3.692014694213867,3.692038774490357,9.095364816857908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.5927734375,0.0,1561.6326904296875,1895.4371337890625,0.0,2695.7177734375,0.9126468300819396,1.0,0.0,3.0,1.0,0.0
17759460,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8403931260108948,0.329479843378067,0.2982106208801269,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9717358946800232,0.5017920136451721,0.4754473865032196,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.924248993396759,0.4367808103561401,0.306165486574173,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9079130291938782,0.4162798821926117,0.3955189287662506,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7246048450469971,0.2074970752000808,0.9438741207122804,284.91729736328125,284.95001220703125,301.7850952148437,297.458984375,299.1118469238281,297.2648620605469,284.91864013671875,1.0,0.5424644947052002,0.5715572834014893,0.5715572834014893,1.0,1.0,-2.904627084732056,1.1823176145553589,1.7223094701766968,0.5230759978294373,0.8667283654212952,0.8667283654212952,0.0,129.26828002929688,106.0,72510.7890625,0.0,2033.8629150390625,1.0,278.2574768066406,283.0937194824219,300.474609375,305.22705078125,293.1499938964844,293.1499938964844,278.54998779296875,38169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307763934135437,1.0,0.0,0.0,3.5835838317871094,3.5836076736450195,8.568966904931585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.9970703125,0.0,1476.460693359375,1895.4371337890625,0.0,2755.67431640625,0.8926932215690613,1.0,0.0,3.0,1.0,0.0
17759520,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8403931260108948,0.329479843378067,0.2982106208801269,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9717358946800232,0.5017920136451721,0.4754473865032196,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.924248993396759,0.4367808103561401,0.306165486574173,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9079130291938782,0.4162798821926117,0.3955189287662506,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7246048450469971,0.2074970752000808,0.9438741207122804,284.91729736328125,284.95001220703125,301.7850952148437,297.458984375,299.1118469238281,297.2648620605469,284.91864013671875,1.0,0.5424644947052002,0.5715572834014893,0.5715572834014893,1.0,1.0,-2.904627084732056,1.1823176145553589,1.7223094701766968,0.5230759978294373,0.8667283654212952,0.8667283654212952,0.0,129.26828002929688,106.0,72510.7890625,0.0,2033.8629150390625,1.0,278.2574768066406,283.0937194824219,300.474609375,305.22705078125,293.1499938964844,293.1499938964844,278.54998779296875,38169.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307763934135437,1.0,0.0,0.0,3.5835838317871094,3.5836076736450195,8.568966904931585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.9970703125,0.0,1476.460693359375,1895.4371337890625,0.0,2755.67431640625,0.8926932215690613,1.0,0.0,3.0,1.0,0.0
17759580,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8644095063209534,0.3307025730609894,0.298676460981369,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9968178272247314,0.5049461126327515,0.4777397513389587,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9564310312271118,0.4396692514419555,0.3076539635658264,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9389978647232056,0.4179083108901977,0.39641273021698,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7447304129600525,0.2086792886257171,0.9465505480766296,285.0080871582031,284.95001220703125,301.8431701660156,297.4494934082031,299.1358642578125,297.2709045410156,285.0059509277344,1.0,0.5365873575210571,0.5696246027946472,0.5696246027946472,1.0,1.0,-2.914016962051392,1.1840567588806152,1.7299602031707764,0.5225610733032227,0.9585701823234558,0.9585701823234558,0.0,117.93291473388672,109.0,72185.9296875,0.0,1993.2100830078125,1.0,278.54278564453125,283.18951416015625,300.4404602050781,305.0962829589844,293.1499938964844,293.1499938964844,278.25,33093.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259105682373047,1.0,0.0,0.0,3.7151107788085938,3.715134859085083,9.209516633745808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.6640625,0.0,1584.68505859375,1895.4371337890625,0.0,2710.41064453125,0.9175438284873962,1.0,0.0,3.0,1.0,0.0
17759640,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8644095063209534,0.3307025730609894,0.298676460981369,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9968178272247314,0.5049461126327515,0.4777397513389587,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9564310312271118,0.4396692514419555,0.3076539635658264,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9389978647232056,0.4179083108901977,0.39641273021698,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7447304129600525,0.2086792886257171,0.9465505480766296,285.0080871582031,284.95001220703125,301.8431701660156,297.4494934082031,299.1358642578125,297.2709045410156,285.0059509277344,1.0,0.5365873575210571,0.5696246027946472,0.5696246027946472,1.0,1.0,-2.914016962051392,1.1840567588806152,1.7299602031707764,0.5225610733032227,0.9585701823234558,0.9585701823234558,0.0,117.93291473388672,109.0,72185.9296875,0.0,1993.2100830078125,1.0,278.54278564453125,283.18951416015625,300.4404602050781,305.0962829589844,293.1499938964844,293.1499938964844,278.25,33093.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259105682373047,1.0,0.0,0.0,3.7151107788085938,3.715134859085083,9.209516633745808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.6640625,0.0,1584.68505859375,1895.4371337890625,0.0,2710.41064453125,0.9175438284873962,1.0,0.0,3.0,1.0,0.0
17759700,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8707560896873474,0.3308708965778351,0.2989821434020996,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.5063071846961975,0.47418013215065,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9643169641494752,0.4407140016555786,0.3084942698478699,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9469451308250428,0.4183637797832489,0.3969622552394867,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.750166654586792,0.2090820372104644,0.9484549164772034,284.8704528808594,284.95001220703125,301.8723449707031,297.443359375,299.1456298828125,297.270751953125,284.8670654296875,1.0,0.5352058410644531,0.5686582326889038,0.5686582326889038,1.0,1.0,-2.914093494415283,1.182823896408081,1.731269598007202,0.5215232372283936,0.8642076253890991,0.8642076253890991,0.0,115.38488006591795,109.0,72953.7578125,0.0,1980.660888671875,1.0,278.2962951660156,283.0361328125,300.47613525390625,305.3138427734375,293.1499938964844,293.1499938964844,278.25,37498.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315613865852356,1.0,0.0,0.0,3.68231725692749,3.6823418140411377,9.047648177329392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.4814453125,0.0,1580.73291015625,1895.4371337890625,0.0,2762.985107421875,0.9112655520439148,1.0,0.0,3.0,1.0,0.0
17759760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.873259425163269,0.3308920562267303,0.2989636957645416,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.5080537796020508,0.4701260924339294,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9677180051803588,0.4416113197803497,0.3090864419937134,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9501960277557372,0.4186674952507019,0.3972216844558716,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7525516152381897,0.2093742489814758,0.9496760964393616,284.90582275390625,284.95001220703125,301.9016418457031,297.4364013671875,299.1557922363281,297.271240234375,284.9079895019531,1.0,0.5342444777488708,0.5677072405815125,0.5677072405815125,1.0,1.0,-2.9116766452789307,1.1805267333984375,1.7311499118804932,0.5197442173957825,0.8658507466316223,0.8658507466316223,0.0,114.267822265625,127.0,72562.140625,0.0,1971.1461181640625,1.0,278.2572631835937,283.0744934082031,300.45330810546875,305.2180480957031,293.1499938964844,293.1499938964844,278.54998779296875,38607.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326388597488403,1.0,0.0,0.0,3.5992910861968994,3.5993151664733887,8.644248623568274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.7626953125,0.0,1496.72216796875,1895.4371337890625,0.0,2773.024658203125,0.8964158296585083,1.0,0.0,3.0,1.0,0.0
17759820,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8700231313705444,0.3318488895893097,0.2996280193328857,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.5117565393447876,0.4763972461223602,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9651145935058594,0.4441655874252319,0.3106949925422668,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9464741349220276,0.4199829995632171,0.3982879519462585,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7503180503845215,0.2102922946214676,0.953490138053894,285.0168762207031,284.95001220703125,301.95343017578125,297.4222717285156,299.1797790527344,297.2804260253906,285.0151062011719,1.0,0.5383273363113403,0.5660335421562195,0.5660335421562195,1.0,1.0,-2.927778482437134,1.18551504611969,1.7422634363174438,0.5208653807640076,0.9633583426475524,0.9633583426475524,0.0,116.45616149902344,127.0,72270.5859375,0.0,2008.722412109375,1.0,278.5385437011719,283.1875,300.4077453613281,305.05718994140625,293.1499938964844,293.1499938964844,278.54998779296875,32969.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273073434829712,1.0,0.0,0.0,3.717128276824951,3.71715259552002,9.219522212333686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.8447265625,0.0,1586.049560546875,1895.4371337890625,0.0,2723.39404296875,0.9181030988693236,1.0,0.0,3.0,1.0,0.0
17759880,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8690740466117859,0.3319714963436126,0.2997744083404541,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5121234059333801,0.4781833589076996,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.96417236328125,0.4445104002952575,0.3109613358974457,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9453251957893372,0.4201623499393463,0.3984885215759277,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7495922446250916,0.2104198336601257,0.9541770219802856,285.0122985839844,284.95001220703125,301.96051025390625,297.420166015625,299.1827392578125,297.2810363769531,285.0110778808594,1.0,0.539239764213562,0.5658052563667297,0.5658052563667297,1.0,1.0,-2.931485891342163,1.186856389045715,1.7446295022964478,0.5213779807090759,0.965474545955658,0.965474545955658,0.0,117.05404663085938,145.0,72365.171875,0.0,2017.893798828125,1.0,278.5428771972656,283.1822814941406,300.4107971191406,305.07440185546875,293.1499938964844,293.1499938964844,278.25,33069.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275376558303833,1.0,0.0,0.0,3.7294962406158447,3.729520559310913,9.280975632464106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.703125,0.0,1601.0196533203125,1895.4371337890625,0.0,2725.535888671875,0.9208467602729796,1.0,0.0,3.0,1.0,0.0
