time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.849761426448822,0.332075297832489,0.3004755079746246,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.986408531665802,0.5133375525474548,0.4864104390144348,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.941818356513977,0.4464745223522186,0.312790036201477,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9210061430931092,0.420860230922699,0.3997502326965332,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7343690395355225,0.2109904438257217,0.9592259526252748,284.9137878417969,284.95001220703125,302.0196533203125,297.401123046875,299.1983947753906,297.27197265625,284.9154968261719,1.0,0.5483455061912537,0.563903272151947,0.563903272151947,1.0,1.0,-2.9517295360565186,1.193220138549805,1.7585095167160034,0.5237305760383606,0.882369875907898,0.882369875907898,0.0,127.14173126220705,163.0,73324.4296875,0.0,2102.892333984375,1.0,278.25701904296875,283.0596923828125,300.4235534667969,305.23077392578125,293.1499938964844,293.1499938964844,278.54998779296875,37811.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353121280670166,1.0,0.0,0.0,3.648550748825073,3.6485750675201416,8.882476549842977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.689453125,0.0,1545.10302734375,1895.4371337890625,0.0,2797.949462890625,0.906660258769989,1.0,0.0,3.0,1.0,0.0
17760000,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.849761426448822,0.332075297832489,0.3004755079746246,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.986408531665802,0.5133375525474548,0.4864104390144348,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.941818356513977,0.4464745223522186,0.312790036201477,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9210061430931092,0.420860230922699,0.3997502326965332,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7343690395355225,0.2109904438257217,0.9592259526252748,284.9137878417969,284.95001220703125,302.0196533203125,297.401123046875,299.1983947753906,297.27197265625,284.9154968261719,1.0,0.5483455061912537,0.563903272151947,0.563903272151947,1.0,1.0,-2.9517295360565186,1.193220138549805,1.7585095167160034,0.5237305760383606,0.882369875907898,0.882369875907898,0.0,127.14173126220705,163.0,73324.4296875,0.0,2102.892333984375,1.0,278.25701904296875,283.0596923828125,300.4235534667969,305.23077392578125,293.1499938964844,293.1499938964844,278.54998779296875,37811.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353121280670166,1.0,0.0,0.0,3.648550748825073,3.6485750675201416,8.882476549842977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.689453125,0.0,1545.10302734375,1895.4371337890625,0.0,2797.949462890625,0.906660258769989,1.0,0.0,3.0,1.0,0.0
17760060,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8277266621589661,0.3328980505466461,0.3015111982822418,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9614605903625488,0.5157489776611328,0.4888353943824768,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9131429195404052,0.4492410123348236,0.3149255514144897,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8937858939170837,0.422143816947937,0.4012947678565979,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7160077095031738,0.2117511183023452,0.9647194147109984,285.0152893066406,284.95001220703125,302.0790100097656,297.3797607421875,299.21929931640625,297.2728576660156,285.0133361816406,1.0,0.5590705871582031,0.561793327331543,0.561793327331543,1.0,1.0,-2.967202663421631,1.1972101926803589,1.769992470741272,0.5242742300033569,0.9830493927001952,0.9830493927001952,0.0,141.1064910888672,181.0,73016.484375,0.0,2199.918212890625,1.0,278.54327392578125,283.16436767578125,300.3749694824219,305.0862731933594,293.1499938964844,293.1499938964844,278.25,32997.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313087821006775,1.0,0.0,0.0,3.77876615524292,3.778790712356568,9.527814199827844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.6376953125,0.0,1657.9415283203125,1895.4371337890625,0.0,2760.63232421875,0.9318935871124268,1.0,0.0,3.0,1.0,0.0
17760120,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8277266621589661,0.3328980505466461,0.3015111982822418,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9614605903625488,0.5157489776611328,0.4888353943824768,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9131429195404052,0.4492410123348236,0.3149255514144897,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8937858939170837,0.422143816947937,0.4012947678565979,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7160077095031738,0.2117511183023452,0.9647194147109984,285.0152893066406,284.95001220703125,302.0790100097656,297.3797607421875,299.21929931640625,297.2728576660156,285.0133361816406,1.0,0.5590705871582031,0.561793327331543,0.561793327331543,1.0,1.0,-2.967202663421631,1.1972101926803589,1.769992470741272,0.5242742300033569,0.9830493927001952,0.9830493927001952,0.0,141.1064910888672,181.0,73016.484375,0.0,2199.918212890625,1.0,278.54327392578125,283.16436767578125,300.3749694824219,305.0862731933594,293.1499938964844,293.1499938964844,278.25,32997.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313087821006775,1.0,0.0,0.0,3.77876615524292,3.778790712356568,9.527814199827844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.6376953125,0.0,1657.9415283203125,1895.4371337890625,0.0,2760.63232421875,0.9318935871124268,1.0,0.0,3.0,1.0,0.0
17760180,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8057823777198792,0.3326956331729889,0.3021785914897918,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9329061508178712,0.5174328088760376,0.4912621676921844,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8877806663513184,0.4510110318660736,0.3168084323406219,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8688707947731018,0.4225740730762481,0.4025622308254242,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6961336731910706,0.2120102345943451,0.9695509076118468,284.90582275390625,284.95001220703125,302.13848876953125,297.3564147949219,299.23504638671875,297.265625,284.907958984375,1.0,0.5706806778907776,0.5596833825111389,0.5596833825111389,1.0,1.0,-2.9805243015289307,1.2001506090164185,1.7803736925125122,0.5245105624198914,0.888334333896637,0.888334333896637,0.0,157.4149932861328,199.0,73789.7109375,0.0,2306.202392578125,1.0,278.2567138671875,283.0352478027344,300.37811279296875,305.2186279296875,293.1499938964844,293.1499938964844,278.54998779296875,38067.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389028310775757,1.0,0.0,0.0,3.689645767211914,3.6896705627441406,9.08369713670254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.1416015625,0.0,1593.3642578125,1895.4371337890625,0.0,2831.466064453125,0.916007399559021,1.0,0.0,3.0,1.0,0.0
17760240,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8057823777198792,0.3326956331729889,0.3021785914897918,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9329061508178712,0.5174328088760376,0.4912621676921844,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8877806663513184,0.4510110318660736,0.3168084323406219,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8688707947731018,0.4225740730762481,0.4025622308254242,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6961336731910706,0.2120102345943451,0.9695509076118468,284.90582275390625,284.95001220703125,302.13848876953125,297.3564147949219,299.23504638671875,297.265625,284.907958984375,1.0,0.5706806778907776,0.5596833825111389,0.5596833825111389,1.0,1.0,-2.9805243015289307,1.2001506090164185,1.7803736925125122,0.5245105624198914,0.888334333896637,0.888334333896637,0.0,157.4149932861328,199.0,73789.7109375,0.0,2306.202392578125,1.0,278.2567138671875,283.0352478027344,300.37811279296875,305.2186279296875,293.1499938964844,293.1499938964844,278.54998779296875,38067.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389028310775757,1.0,0.0,0.0,3.689645767211914,3.6896705627441406,9.08369713670254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.1416015625,0.0,1593.3642578125,1895.4371337890625,0.0,2831.466064453125,0.916007399559021,1.0,0.0,3.0,1.0,0.0
17760300,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7951446175575256,0.3329671919345855,0.302507221698761,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9194653630256652,0.5186849236488342,0.492515355348587,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8766905665397644,0.4523003995418548,0.3177588880062103,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8578840494155884,0.4230769276618957,0.4031647145748138,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6868656277656555,0.2122491598129272,0.9717196226119996,285.0293273925781,284.95001220703125,302.16827392578125,297.3441772460937,299.24530029296875,297.2660217285156,285.0319519042969,1.0,0.5766034722328186,0.5586284399032593,0.5586284399032593,1.0,1.0,-2.986894130706787,1.2014840841293335,1.7854101657867432,0.5244523882865906,0.9762059450149536,0.9762059450149536,0.0,165.92930603027344,199.0,73117.9375,0.0,2361.007080078125,1.0,278.5032043457031,283.1680603027344,300.32550048828125,304.9978332519531,293.1499938964844,293.1499938964844,278.54998779296875,33874.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347498774528503,1.0,0.0,0.0,3.741915225982666,3.7419397830963135,9.342888915853108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.7119140625,0.0,1621.5460205078125,1895.4371337890625,0.0,2792.705078125,0.92604398727417,1.0,0.0,3.0,1.0,0.0
17760360,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7859653234481812,0.3333712816238403,0.3031599223613739,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9081855416297911,0.5200907588005066,0.4941305816173553,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8672463893890381,0.4537405371665954,0.3189789652824402,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8485319018363953,0.423717737197876,0.4040621519088745,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6788333058357239,0.2125691473484039,0.9745820760726928,285.0155334472656,284.95001220703125,302.19805908203125,297.3315734863281,299.2567749023437,297.2684020996094,285.0138244628906,1.0,0.5826972126960754,0.557563841342926,0.557563841342926,1.0,1.0,-2.9956047534942627,1.2038123607635498,1.7917925119400024,0.5249109864234924,0.9921278953552246,0.9921278953552246,0.0,174.32521057128906,202.0,73395.890625,0.0,2419.72119140625,1.0,278.5433654785156,283.148193359375,300.325439453125,305.06201171875,293.1499938964844,293.1499938964844,278.25,33170.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834600567817688,1.0,0.0,0.0,3.811617612838745,3.811642646789551,9.69419829743856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.0927734375,0.0,1698.4083251953125,1895.4371337890625,0.0,2791.3125,0.9395487308502196,1.0,0.0,3.0,1.0,0.0
17760420,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7741193175315857,0.3330779075622558,0.303564965724945,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.895232081413269,0.5217893719673157,0.4964309632778168,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8557331562042236,0.4555124938488006,0.3207251727581024,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.836925208568573,0.4240530133247375,0.4050529599189758,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.668720543384552,0.2126848995685577,0.9778478741645812,284.9013977050781,284.95001220703125,302.25762939453125,297.3056640625,299.2723693847656,297.2618713378906,284.903564453125,1.0,0.5904228687286377,0.5554346442222595,0.5554346442222595,1.0,1.0,-3.00608491897583,1.2053509950637815,1.8007338047027588,0.5244684219360352,0.8930413126945496,0.8930413126945496,0.0,185.899642944336,205.0,74112.9296875,0.0,2498.347412109375,1.0,278.2565002441406,283.014892578125,300.3263854980469,305.189453125,293.1499938964844,293.1499938964844,278.54998779296875,38211.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419984579086304,1.0,0.0,0.0,3.721257925033569,3.721282958984375,9.240018243872328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.630859375,0.0,1630.7738037109375,1895.4371337890625,0.0,2860.392578125,0.9231064319610596,1.0,0.0,3.0,1.0,0.0
17760480,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7741193175315857,0.3330779075622558,0.303564965724945,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.895232081413269,0.5217893719673157,0.4964309632778168,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8557331562042236,0.4555124938488006,0.3207251727581024,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.836925208568573,0.4240530133247375,0.4050529599189758,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.668720543384552,0.2126848995685577,0.9778478741645812,284.9013977050781,284.95001220703125,302.25762939453125,297.3056640625,299.2723693847656,297.2618713378906,284.903564453125,1.0,0.5904228687286377,0.5554346442222595,0.5554346442222595,1.0,1.0,-3.00608491897583,1.2053509950637815,1.8007338047027588,0.5244684219360352,0.8930413126945496,0.8930413126945496,0.0,185.899642944336,205.0,74112.9296875,0.0,2498.347412109375,1.0,278.2565002441406,283.014892578125,300.3263854980469,305.189453125,293.1499938964844,293.1499938964844,278.54998779296875,38211.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419984579086304,1.0,0.0,0.0,3.721257925033569,3.721282958984375,9.240018243872328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.630859375,0.0,1630.7738037109375,1895.4371337890625,0.0,2860.392578125,0.9231064319610596,1.0,0.0,3.0,1.0,0.0
17760540,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7677139043807983,0.3337576985359192,0.304173469543457,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8885973691940308,0.5244540572166443,0.4989266991615295,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8500204086303711,0.4583304524421692,0.3226663172245025,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8306822180747986,0.4251755774021148,0.4061416089534759,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.663230299949646,0.2131898701190948,0.9807701706886292,285.0133056640625,284.95001220703125,302.3171081542969,297.2790832519531,299.2942810058594,297.2659912109375,285.011474609375,1.0,0.5959854125976562,0.5533055067062378,0.5533055067062378,1.0,1.0,-3.016964673995972,1.2070350646972656,1.809929728507996,0.5238714218139648,0.996526300907135,0.996526300907135,0.0,193.3014068603516,208.0,73584.34375,0.0,2556.802734375,1.0,278.5437316894531,283.1318054199219,300.271484375,305.022216796875,293.1499938964844,293.1499938964844,278.25,33368.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373964428901672,1.0,0.0,0.0,3.835358619689941,3.835384130477905,9.81533730737283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.3583984375,0.0,1728.6436767578125,1895.4371337890625,0.0,2817.400146484375,0.944953203201294,1.0,0.0,3.0,1.0,0.0
17760600,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7677139043807983,0.3337576985359192,0.304173469543457,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8885973691940308,0.5244540572166443,0.4989266991615295,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8500204086303711,0.4583304524421692,0.3226663172245025,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8306822180747986,0.4251755774021148,0.4061416089534759,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.663230299949646,0.2131898701190948,0.9807701706886292,285.0133056640625,284.95001220703125,302.3171081542969,297.2790832519531,299.2942810058594,297.2659912109375,285.011474609375,1.0,0.5959854125976562,0.5533055067062378,0.5533055067062378,1.0,1.0,-3.016964673995972,1.2070350646972656,1.809929728507996,0.5238714218139648,0.996526300907135,0.996526300907135,0.0,193.3014068603516,208.0,73584.34375,0.0,2556.802734375,1.0,278.5437316894531,283.1318054199219,300.271484375,305.022216796875,293.1499938964844,293.1499938964844,278.25,33368.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373964428901672,1.0,0.0,0.0,3.835358619689941,3.835384130477905,9.81533730737283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.3583984375,0.0,1728.6436767578125,1895.4371337890625,0.0,2817.400146484375,0.944953203201294,1.0,0.0,3.0,1.0,0.0
17760660,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7627916932106018,0.3335144817829132,0.3044087290763855,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8837743997573853,0.5261664986610413,0.5010194778442383,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8459570407867432,0.4602270424365997,0.324331521987915,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8260080814361572,0.4255322515964508,0.4069257080554962,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.659174382686615,0.2133147269487381,0.9829753041267396,284.8988037109375,284.95001220703125,302.3764343261719,297.2523193359375,299.3099975585937,297.26055908203125,284.90106201171875,1.0,0.6003080010414124,0.5511939525604248,0.5511939525604248,1.0,1.0,-3.025367259979248,1.2075824737548828,1.8177849054336548,0.5228987336158752,0.8955040574073792,0.8955040574073792,0.0,199.1464385986328,196.0,74248.1953125,0.0,2602.877685546875,1.0,278.2563781738281,282.99908447265625,300.27154541015625,305.1434020996094,293.1499938964844,293.1499938964844,278.54998779296875,38350.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444750905036926,1.0,0.0,0.0,3.740166187286377,3.740191698074341,9.3341571982819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.4501953125,0.0,1653.8359375,1895.4371337890625,0.0,2883.552978515625,0.9274134635925292,1.0,0.0,3.0,1.0,0.0
17760720,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7627916932106018,0.3335144817829132,0.3044087290763855,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8837743997573853,0.5261664986610413,0.5010194778442383,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8459570407867432,0.4602270424365997,0.324331521987915,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8260080814361572,0.4255322515964508,0.4069257080554962,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.659174382686615,0.2133147269487381,0.9829753041267396,284.8988037109375,284.95001220703125,302.3764343261719,297.2523193359375,299.3099975585937,297.26055908203125,284.90106201171875,1.0,0.6003080010414124,0.5511939525604248,0.5511939525604248,1.0,1.0,-3.025367259979248,1.2075824737548828,1.8177849054336548,0.5228987336158752,0.8955040574073792,0.8955040574073792,0.0,199.1464385986328,196.0,74248.1953125,0.0,2602.877685546875,1.0,278.2563781738281,282.99908447265625,300.27154541015625,305.1434020996094,293.1499938964844,293.1499938964844,278.54998779296875,38350.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444750905036926,1.0,0.0,0.0,3.740166187286377,3.740191698074341,9.3341571982819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.4501953125,0.0,1653.8359375,1895.4371337890625,0.0,2883.552978515625,0.9274134635925292,1.0,0.0,3.0,1.0,0.0
17760780,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7653825283050537,0.3342678546905517,0.3047174513339996,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8878539204597473,0.5288626551628113,0.5031626224517822,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8499324917793274,0.4632003903388977,0.3260969817638397,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8288431763648987,0.4266999065876007,0.4076732397079468,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6615501642227173,0.2138592153787613,0.9842489957809448,285.01190185546875,284.95001220703125,302.4355163574219,297.225830078125,299.3321533203125,297.2662048339844,285.0100402832031,1.0,0.5995814204216003,0.5490823984146118,0.5490823984146118,1.0,1.0,-3.032862663269043,1.2077025175094604,1.8251601457595823,0.5215509533882141,0.9986847043037416,0.9986847043037416,0.0,196.911849975586,184.0,73631.0625,0.0,2605.65869140625,1.0,278.5438232421875,283.1185302734375,300.2167663574219,304.9709777832031,293.1499938964844,293.1499938964844,278.25,33503.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395841717720032,1.0,0.0,0.0,3.848977565765381,3.8490030765533447,9.885167173706575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.7138671875,0.0,1746.318115234375,1895.4371337890625,0.0,2837.830322265625,0.9481216669082642,1.0,0.0,3.0,1.0,0.0
17760840,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7653825283050537,0.3342678546905517,0.3047174513339996,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8878539204597473,0.5288626551628113,0.5031626224517822,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8499324917793274,0.4632003903388977,0.3260969817638397,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8288431763648987,0.4266999065876007,0.4076732397079468,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6615501642227173,0.2138592153787613,0.9842489957809448,285.01190185546875,284.95001220703125,302.4355163574219,297.225830078125,299.3321533203125,297.2662048339844,285.0100402832031,1.0,0.5995814204216003,0.5490823984146118,0.5490823984146118,1.0,1.0,-3.032862663269043,1.2077025175094604,1.8251601457595823,0.5215509533882141,0.9986847043037416,0.9986847043037416,0.0,196.911849975586,184.0,73631.0625,0.0,2605.65869140625,1.0,278.5438232421875,283.1185302734375,300.2167663574219,304.9709777832031,293.1499938964844,293.1499938964844,278.25,33503.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395841717720032,1.0,0.0,0.0,3.848977565765381,3.8490030765533447,9.885167173706575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.7138671875,0.0,1746.318115234375,1895.4371337890625,0.0,2837.830322265625,0.9481216669082642,1.0,0.0,3.0,1.0,0.0
17760900,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7684360146522522,0.3342799544334411,0.304848313331604,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8919901847839355,0.5298272967338562,0.5042032599449158,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8538317084312439,0.464308500289917,0.3269652724266052,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8320397138595581,0.4269963800907135,0.4080380201339721,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6643189191818237,0.2140135914087295,0.9848473072052002,284.86993408203125,284.95001220703125,302.4649658203125,297.2128601074219,299.3406677246094,297.26513671875,284.8660888671875,1.0,0.598247230052948,0.5480266213417053,0.5480266213417053,1.0,1.0,-3.0364792346954346,1.2076743841171265,1.8288047313690183,0.5209227800369263,0.9019822478294371,0.9019822478294371,0.0,193.9552459716797,184.0,74553.625,0.0,2597.264404296875,1.0,278.2933044433594,282.9574584960937,300.2447814941406,305.1833801269531,293.1499938964844,293.1499938964844,278.25,37112.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451053500175476,1.0,0.0,0.0,3.825842142105103,3.8258681297302246,9.766689572643372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.5810546875,0.0,1746.4698486328125,1895.4371337890625,0.0,2889.44970703125,0.9435411691665648,1.0,0.0,3.0,1.0,0.0
17760960,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7715883255004883,0.334144651889801,0.3045994937419891,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8963587880134583,0.5306218862533569,0.5048221349716187,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8579472899436951,0.4652753174304962,0.327531099319458,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8354262113571167,0.4271354079246521,0.4080496430397033,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6672546863555908,0.214070975780487,0.9845376014709472,284.895751953125,284.95001220703125,302.49432373046875,297.2001037597656,299.347900390625,297.2619934082031,284.8981628417969,1.0,0.5963203310966492,0.5470185875892639,0.5470185875892639,1.0,1.0,-3.037248611450196,1.2064695358276367,1.830779194831848,0.5197140574455261,0.8950703144073486,0.8950703144073486,0.0,190.5595703125,172.0,74208.5625,0.0,2581.14697265625,1.0,278.2564392089844,282.9859313964844,300.2177429199219,305.0876770019531,293.1499938964844,293.1499938964844,278.54998779296875,38536.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463343977928162,1.0,0.0,0.0,3.748289108276367,3.748314380645752,9.374743967782706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.166015625,0.0,1664.787353515625,1895.4371337890625,0.0,2900.95068359375,0.929328680038452,1.0,0.0,3.0,1.0,0.0
17761020,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.781205415725708,0.3350119888782501,0.3047568500041961,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9088570475578308,0.533280074596405,0.5066614747047424,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8696844577789307,0.468329906463623,0.3291555047035217,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8453112244606018,0.4283609092235565,0.4085844457149505,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6758547425270081,0.2147086858749389,0.9849774241447448,285.01275634765625,284.95001220703125,302.5504455566406,297.1765441894531,299.36962890625,297.2688903808594,285.01092529296875,1.0,0.5918566584587097,0.5450831651687622,0.5450831651687622,1.0,1.0,-3.042765617370605,1.205910563468933,1.8368550539016724,0.5180763006210327,0.9980297684669496,0.9980297684669496,0.0,181.72959899902344,172.0,73540.9375,0.0,2545.859619140625,1.0,278.5427551269531,283.110107421875,300.1642761230469,304.9087829589844,293.1499938964844,293.1499938964844,278.54998779296875,33564.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410241007804871,1.0,0.0,0.0,3.85028600692749,3.850311517715454,9.891889476421056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.5283203125,0.0,1748.4027099609375,1895.4371337890625,0.0,2851.28466796875,0.9484770894050598,1.0,0.0,3.0,1.0,0.0
17761080,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7816943526268005,0.3350470066070556,0.3047784864902496,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9095067977905272,0.5333895683288574,0.5067541003227234,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8702701926231384,0.4684560000896454,0.3292355835437774,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8458106517791748,0.4284132421016693,0.4086213409900665,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6762905120849609,0.214738130569458,0.9850358963012696,285.0109558105469,284.95001220703125,302.5527648925781,297.17559814453125,299.3705139160156,297.2691650390625,285.0092163085937,1.0,0.5916593074798584,0.5450025200843811,0.5450025200843811,1.0,1.0,-3.043113946914673,1.205937147140503,1.83717691898346,0.5180368423461914,0.9984886050224304,0.9984886050224304,0.0,181.317123413086,160.0,73553.921875,0.0,2544.37939453125,1.0,278.5438842773437,283.1082763671875,300.1648254394531,304.912841796875,293.1499938964844,293.1499938964844,278.25,33595.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410812616348267,1.0,0.0,0.0,3.853502988815308,3.853528499603272,9.908425226967663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.9306640625,0.0,1752.5843505859375,1895.4371337890625,0.0,2851.819091796875,0.9492104053497314,1.0,0.0,3.0,1.0,0.0
17761140,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7935611605644226,0.3350485265254974,0.3046377301216125,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.926185131072998,0.5351924896240234,0.5083143711090088,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8848031163215637,0.4707052707672119,0.3306867182254791,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8582819104194641,0.4289467334747314,0.4089461863040924,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6870832443237305,0.2150594592094421,0.9851376414299012,284.8964233398437,284.95001220703125,302.6107482910156,297.15283203125,299.3861694335937,297.2657165527344,284.8986511230469,1.0,0.5862149000167847,0.5429865121841431,0.5429865121841431,1.0,1.0,-3.047086477279663,1.2045199871063232,1.84256649017334,0.5160868763923645,0.8958303928375244,0.8958303928375244,0.0,171.21034240722656,148.0,74137.25,0.0,2499.3896484375,1.0,278.2562866210937,282.9770202636719,300.16925048828125,305.0321655273437,293.1499938964844,293.1499938964844,278.54998779296875,38537.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847614049911499,1.0,0.0,0.0,3.7518153190612793,3.751840829849243,9.392391575602232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.5185546875,0.0,1668.9346923828125,1895.4371337890625,0.0,2912.928466796875,0.9301372766494752,1.0,0.0,3.0,1.0,0.0
17761200,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7935611605644226,0.3350485265254974,0.3046377301216125,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.926185131072998,0.5351924896240234,0.5083143711090088,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8848031163215637,0.4707052707672119,0.3306867182254791,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8582819104194641,0.4289467334747314,0.4089461863040924,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6870832443237305,0.2150594592094421,0.9851376414299012,284.8964233398437,284.95001220703125,302.6107482910156,297.15283203125,299.3861694335937,297.2657165527344,284.8986511230469,1.0,0.5862149000167847,0.5429865121841431,0.5429865121841431,1.0,1.0,-3.047086477279663,1.2045199871063232,1.84256649017334,0.5160868763923645,0.8958303928375244,0.8958303928375244,0.0,171.21034240722656,148.0,74137.25,0.0,2499.3896484375,1.0,278.2562866210937,282.9770202636719,300.16925048828125,305.0321655273437,293.1499938964844,293.1499938964844,278.54998779296875,38537.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847614049911499,1.0,0.0,0.0,3.7518153190612793,3.751840829849243,9.392391575602232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.5185546875,0.0,1668.9346923828125,1895.4371337890625,0.0,2912.928466796875,0.9301372766494752,1.0,0.0,3.0,1.0,0.0
17761260,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8088241219520569,0.3360474407672882,0.3048320412635803,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9473564624786376,0.537981390953064,0.5101898312568665,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.90334951877594,0.4740371704101562,0.3324407041072845,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8746172189712524,0.4303050339221954,0.4095160067081451,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7008260488510132,0.215811476111412,0.9856567978858948,285.0122985839844,284.95001220703125,302.668212890625,297.1322631835937,299.40869140625,297.27349853515625,285.0105895996094,1.0,0.580337643623352,0.5410684943199158,0.5410684943199158,1.0,1.0,-3.0529842376708984,1.204067587852478,1.8489166498184204,0.5144481062889099,1.0,1.0,0.0,159.89768981933594,136.0,73494.421875,0.0,2451.610595703125,1.0,278.5438842773437,283.1005554199219,300.1204833984375,304.8623046875,293.1499938964844,293.1499938964844,278.25,33588.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421585559844971,1.0,0.0,0.0,3.8568930625915527,3.8569185733795166,9.925867061610916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.7509765625,0.0,1756.694091796875,1895.4371337890625,0.0,2861.888916015625,0.9499792456626892,1.0,0.0,3.0,1.0,0.0
17761320,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8088241219520569,0.3360474407672882,0.3048320412635803,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9473564624786376,0.537981390953064,0.5101898312568665,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.90334951877594,0.4740371704101562,0.3324407041072845,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8746172189712524,0.4303050339221954,0.4095160067081451,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7008260488510132,0.215811476111412,0.9856567978858948,285.0122985839844,284.95001220703125,302.668212890625,297.1322631835937,299.40869140625,297.27349853515625,285.0105895996094,1.0,0.580337643623352,0.5410684943199158,0.5410684943199158,1.0,1.0,-3.0529842376708984,1.204067587852478,1.8489166498184204,0.5144481062889099,1.0,1.0,0.0,159.89768981933594,136.0,73494.421875,0.0,2451.610595703125,1.0,278.5438842773437,283.1005554199219,300.1204833984375,304.8623046875,293.1499938964844,293.1499938964844,278.25,33588.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421585559844971,1.0,0.0,0.0,3.8568930625915527,3.8569185733795166,9.925867061610916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.7509765625,0.0,1756.694091796875,1895.4371337890625,0.0,2861.888916015625,0.9499792456626892,1.0,0.0,3.0,1.0,0.0
17761380,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8246415853500366,0.3361202180385589,0.3047213852405548,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9689776301383972,0.5397693514823914,0.5117037892341614,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9259030818939208,0.4763956367969513,0.3339439034461975,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8933290839195251,0.4308981895446777,0.4098603427410126,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7157893180847168,0.216192677617073,0.9858505129814148,284.8959350585937,284.95001220703125,302.72509765625,297.1144714355469,299.423828125,297.2699584960937,284.8982238769531,1.0,0.5742089748382568,0.5391504764556885,0.5391504764556885,1.0,1.0,-3.057133913040161,1.202805519104004,1.854328274726868,0.5125677585601807,0.8970590829849243,0.8970590829849243,0.0,148.66563415527344,124.0,74116.6796875,0.0,2400.804931640625,1.0,278.25604248046875,282.9674377441406,300.1304626464844,304.9896240234375,293.1499938964844,293.1499938964844,278.54998779296875,38504.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485937714576721,1.0,0.0,0.0,3.758129119873047,3.7581546306610094,9.424030622540158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.8203125,0.0,1676.1239013671875,1895.4371337890625,0.0,2922.101318359375,0.9314516186714172,1.0,0.0,3.0,1.0,0.0
17761440,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8246415853500366,0.3361202180385589,0.3047213852405548,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9689776301383972,0.5397693514823914,0.5117037892341614,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9259030818939208,0.4763956367969513,0.3339439034461975,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8933290839195251,0.4308981895446777,0.4098603427410126,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7157893180847168,0.216192677617073,0.9858505129814148,284.8959350585937,284.95001220703125,302.72509765625,297.1144714355469,299.423828125,297.2699584960937,284.8982238769531,1.0,0.5742089748382568,0.5391504764556885,0.5391504764556885,1.0,1.0,-3.057133913040161,1.202805519104004,1.854328274726868,0.5125677585601807,0.8970590829849243,0.8970590829849243,0.0,148.66563415527344,124.0,74116.6796875,0.0,2400.804931640625,1.0,278.25604248046875,282.9674377441406,300.1304626464844,304.9896240234375,293.1499938964844,293.1499938964844,278.54998779296875,38504.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485937714576721,1.0,0.0,0.0,3.758129119873047,3.7581546306610094,9.424030622540158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.8203125,0.0,1676.1239013671875,1895.4371337890625,0.0,2922.101318359375,0.9314516186714172,1.0,0.0,3.0,1.0,0.0
17761500,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8334583640098572,0.3365642130374908,0.3046560883522033,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.979906439781189,0.5410637855529785,0.5124262571334839,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9391703605651855,0.4780241847038269,0.3346991837024688,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9040707349777222,0.4315151572227478,0.409993827342987,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7236104011535645,0.2165321409702301,0.985748529434204,285.0249938964844,284.95001220703125,302.7532958984375,297.10675048828125,299.4340515136719,297.2727355957031,285.0277099609375,1.0,0.5710212588310242,0.5381914973258972,0.5381914973258972,1.0,1.0,-3.058863878250122,1.202027440071106,1.8568363189697263,0.5114223957061768,0.9864758253097534,0.9864758253097534,0.0,142.9024200439453,124.0,73299.53125,0.0,2373.952392578125,1.0,278.5046081542969,283.10845947265625,300.08172607421875,304.7630615234375,293.1499938964844,293.1499938964844,278.54998779296875,34340.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437727689743042,1.0,0.0,0.0,3.800359964370728,3.800385236740112,9.637019502406474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.845703125,0.0,1694.04638671875,1895.4371337890625,0.0,2876.98388671875,0.939489245414734,1.0,0.0,3.0,1.0,0.0
17761560,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8443266153335571,0.3371733725070953,0.3049398958683014,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9915937781333924,0.5425269603729248,0.513523519039154,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9544905424118042,0.4798198044300079,0.3357430398464203,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9180253744125366,0.432303249835968,0.4104482233524322,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.732823371887207,0.2169840037822723,0.9864420890808104,285.0140991210937,284.95001220703125,302.78131103515625,297.0998840332031,299.445556640625,297.2776184082031,285.0125427246094,1.0,0.5679300427436829,0.5372337698936462,0.5372337698936462,1.0,1.0,-3.0631566047668457,1.202340602874756,1.86081612110138,0.5108254551887512,1.0,1.0,0.0,136.74468994140625,127.0,73486.765625,0.0,2349.716796875,1.0,278.5437927246094,283.0935974121094,300.087158203125,304.82568359375,293.1499938964844,293.1499938964844,278.25,33597.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842947781085968,1.0,0.0,0.0,3.862081527709961,3.862107276916504,9.952591426554136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.4833984375,0.0,1763.146484375,1895.4371337890625,0.0,2869.268310546875,0.9512220621109008,1.0,0.0,3.0,1.0,0.0
17761620,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8548305034637451,0.337268590927124,0.3050795197486877,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.5443443059921265,0.511559247970581,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9687737226486206,0.4822260439395904,0.337458848953247,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9322015643119812,0.4329211711883545,0.411054790019989,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7418347001075745,0.2173742353916168,0.9878249764442444,284.8971862792969,284.95001220703125,302.8367919921875,297.089111328125,299.4598388671875,297.2738342285156,284.8992919921875,1.0,0.5659655332565308,0.5353183150291443,0.5353183150291443,1.0,1.0,-3.069108247756958,1.2018287181854248,1.8672795295715328,0.5088476538658142,0.9001133441925049,0.9001133441925049,0.0,131.455078125,130.0,74173.1953125,0.0,2330.202392578125,1.0,278.2567749023437,282.9593811035156,300.1039428710937,304.96337890625,293.1499938964844,293.1499938964844,278.54998779296875,38420.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491954803466797,1.0,0.0,0.0,3.7676100730896,3.767635583877564,9.471639828007028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.0712890625,0.0,1686.6845703125,1895.4371337890625,0.0,2927.736083984375,0.9334400296211244,1.0,0.0,3.0,1.0,0.0
17761680,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8548305034637451,0.337268590927124,0.3050795197486877,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.5443443059921265,0.511559247970581,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9687737226486206,0.4822260439395904,0.337458848953247,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9322015643119812,0.4329211711883545,0.411054790019989,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7418347001075745,0.2173742353916168,0.9878249764442444,284.8971862792969,284.95001220703125,302.8367919921875,297.089111328125,299.4598388671875,297.2738342285156,284.8992919921875,1.0,0.5659655332565308,0.5353183150291443,0.5353183150291443,1.0,1.0,-3.069108247756958,1.2018287181854248,1.8672795295715328,0.5088476538658142,0.9001133441925049,0.9001133441925049,0.0,131.455078125,130.0,74173.1953125,0.0,2330.202392578125,1.0,278.2567749023437,282.9593811035156,300.1039428710937,304.96337890625,293.1499938964844,293.1499938964844,278.54998779296875,38420.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491954803466797,1.0,0.0,0.0,3.7676100730896,3.767635583877564,9.471639828007028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.0712890625,0.0,1686.6845703125,1895.4371337890625,0.0,2927.736083984375,0.9334400296211244,1.0,0.0,3.0,1.0,0.0
17761740,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8503101468086243,0.3381518423557281,0.3057818114757538,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9987585544586182,0.5484317541122437,0.5184742212295532,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9648532271385192,0.4857920408248901,0.3396573662757873,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9264315366744996,0.434186726808548,0.4121740460395813,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7382324934005737,0.2180103063583374,0.9908536672592164,285.0083312988281,284.95001220703125,302.8914489746094,297.0826416015625,299.4811096191406,297.2864074707031,285.0005798339844,1.0,0.5646044015884399,0.5334028601646423,0.5334028601646423,1.0,1.0,-3.050053119659424,1.1905803680419922,1.859472751617432,0.5015660524368286,0.9991859793663024,0.9991859793663024,0.0,133.33700561523438,133.0,73156.265625,0.0,2332.311279296875,1.0,278.5433959960937,283.0776062011719,300.0677185058594,304.7980041503906,293.1499938964844,293.1499938964844,278.25,33731.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431112170219421,1.0,0.0,0.0,3.864235162734986,3.864260911941528,9.96369408312603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.9306640625,0.0,1766.865966796875,1895.4371337890625,0.0,2870.796630859375,0.9518473148345948,1.0,0.0,3.0,1.0,0.0
