time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8503101468086243,0.3381518423557281,0.3057818114757538,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9987585544586182,0.5484317541122437,0.5184742212295532,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9648532271385192,0.4857920408248901,0.3396573662757873,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9264315366744996,0.434186726808548,0.4121740460395813,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7382324934005737,0.2180103063583374,0.9908536672592164,285.0083312988281,284.95001220703125,302.8914489746094,297.0826416015625,299.4811096191406,297.2864074707031,285.0005798339844,1.0,0.5646044015884399,0.5334028601646423,0.5334028601646423,1.0,1.0,-3.050053119659424,1.1905803680419922,1.859472751617432,0.5015660524368286,0.9991859793663024,0.9991859793663024,0.0,133.33700561523438,133.0,73156.265625,0.0,2332.311279296875,1.0,278.5433959960937,283.0776062011719,300.0677185058594,304.7980041503906,293.1499938964844,293.1499938964844,278.25,33731.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431112170219421,1.0,0.0,0.0,3.864235162734986,3.864260911941528,9.96369408312603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.9306640625,0.0,1766.865966796875,1895.4371337890625,0.0,2870.796630859375,0.9518473148345948,1.0,0.0,3.0,1.0,0.0
17761860,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8572787046432495,0.3382517099380493,0.3059325218200683,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.5511528849601746,0.5085445642471313,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9743048548698424,0.4879754483699798,0.3414534330368042,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.935907781124115,0.4348290264606476,0.4128154516220093,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7442699074745178,0.2183792889118194,0.9922444224357604,284.9005126953125,284.95001220703125,302.9452209472656,297.0810241699219,299.4991455078125,297.2859191894531,284.9026184082031,1.0,0.5665119886398315,0.5316895246505737,0.5316895246505737,1.0,1.0,-3.0750536918640137,1.1983767747879028,1.8766769170761108,0.504512369632721,0.902420938014984,0.902420938014984,0.0,130.8864288330078,136.0,74160.203125,0.0,2340.99169921875,1.0,278.2566223144531,282.9549560546875,300.093994140625,304.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,38299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488965034484863,1.0,0.0,0.0,3.770937204360962,3.770962953567505,9.488376235822216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.77734375,0.0,1689.7027587890625,1895.4371337890625,0.0,2924.93603515625,0.9342252016067504,1.0,0.0,3.0,1.0,0.0
17761920,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8572787046432495,0.3382517099380493,0.3059325218200683,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.5511528849601746,0.5085445642471313,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9743048548698424,0.4879754483699798,0.3414534330368042,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.935907781124115,0.4348290264606476,0.4128154516220093,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7442699074745178,0.2183792889118194,0.9922444224357604,284.9005126953125,284.95001220703125,302.9452209472656,297.0810241699219,299.4991455078125,297.2859191894531,284.9026184082031,1.0,0.5665119886398315,0.5316895246505737,0.5316895246505737,1.0,1.0,-3.0750536918640137,1.1983767747879028,1.8766769170761108,0.504512369632721,0.902420938014984,0.902420938014984,0.0,130.8864288330078,136.0,74160.203125,0.0,2340.99169921875,1.0,278.2566223144531,282.9549560546875,300.093994140625,304.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,38299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488965034484863,1.0,0.0,0.0,3.770937204360962,3.770962953567505,9.488376235822216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.77734375,0.0,1689.7027587890625,1895.4371337890625,0.0,2924.93603515625,0.9342252016067504,1.0,0.0,3.0,1.0,0.0
17761980,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8557007312774658,0.3385545313358307,0.3061257004737854,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.5534592270851135,0.5117412805557251,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9738938808441162,0.4905271828174591,0.3431388735771179,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.934203803539276,0.435577392578125,0.4134586155414581,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7431331872940063,0.2186937481164932,0.9936457872390748,284.92578125,284.95001220703125,302.9980163574219,297.08477783203125,299.5143737792969,297.2846984863281,284.9276428222656,1.0,0.5684283375740051,0.5299761891365051,0.5299761891365051,1.0,1.0,-3.083609104156494,1.1991857290267944,1.8844233751297,0.5033735036849976,0.8869414329528809,0.8869414329528809,0.0,132.10130310058594,139.0,74151.5390625,0.0,2363.199462890625,1.0,278.1522827148437,282.9678039550781,300.0821838378906,304.9161682128906,293.1499938964844,293.1499938964844,278.45001220703125,38037.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486732840538025,1.0,0.0,0.0,3.6787612438201904,3.678785800933838,9.030181331581844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.875,0.0,1580.771484375,1895.4371337890625,0.0,2922.84619140625,0.9136216640472412,1.0,0.0,3.0,1.0,0.0
17762040,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8557007312774658,0.3385545313358307,0.3061257004737854,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.5534592270851135,0.5117412805557251,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9738938808441162,0.4905271828174591,0.3431388735771179,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.934203803539276,0.435577392578125,0.4134586155414581,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7431331872940063,0.2186937481164932,0.9936457872390748,284.92578125,284.95001220703125,302.9980163574219,297.08477783203125,299.5143737792969,297.2846984863281,284.9276428222656,1.0,0.5684283375740051,0.5299761891365051,0.5299761891365051,1.0,1.0,-3.083609104156494,1.1991857290267944,1.8844233751297,0.5033735036849976,0.8869414329528809,0.8869414329528809,0.0,132.10130310058594,139.0,74151.5390625,0.0,2363.199462890625,1.0,278.1522827148437,282.9678039550781,300.0821838378906,304.9161682128906,293.1499938964844,293.1499938964844,278.45001220703125,38037.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486732840538025,1.0,0.0,0.0,3.6787612438201904,3.678785800933838,9.030181331581844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.875,0.0,1580.771484375,1895.4371337890625,0.0,2922.84619140625,0.9136216640472412,1.0,0.0,3.0,1.0,0.0
17762100,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8550406694412231,0.3391071259975433,0.3064572811126709,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.5548512935638428,0.513509213924408,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9737781882286072,0.4922530353069305,0.3441945016384125,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9334248304367064,0.4363126456737518,0.4139955043792724,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7426047325134277,0.2190334647893905,0.994823396205902,285.0469970703125,284.95001220703125,303.0240478515625,297.0888366699219,299.5243225097656,297.2879943847656,285.0490417480469,1.0,0.5696612596511841,0.5291195511817932,0.5291195511817932,1.0,1.0,-3.0894598960876465,1.200248956680298,1.8892110586166384,0.503082811832428,0.9798699617385864,0.9798699617385864,0.0,132.81993103027344,139.0,73540.7109375,0.0,2377.8583984375,1.0,278.4023132324219,283.0995788574219,300.0552062988281,304.7337341308594,293.1499938964844,293.1499938964844,278.45001220703125,33621.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435249328613281,1.0,0.0,0.0,3.7378954887390137,3.737920045852661,9.322826599600376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.8310546875,0.0,1614.9488525390625,1895.4371337890625,0.0,2874.666015625,0.9249740242958068,1.0,0.0,3.0,1.0,0.0
17762160,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8547154068946838,0.3397148549556732,0.3070397675037384,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.5562825798988342,0.5150864124298096,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9739638566970824,0.4940294623374939,0.3454607725143432,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9330049753189088,0.4371335506439209,0.4147859513759613,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7423223853111267,0.2194360047578811,0.996670424938202,285.02984619140625,284.95001220703125,303.0498046875,297.0944519042969,299.5339660644531,297.2919616699219,285.0279846191406,1.0,0.5710864067077637,0.5280458927154541,0.5280458927154541,1.0,1.0,-3.096747875213623,1.20156729221344,1.895180583000183,0.5027362704277039,0.998806655406952,0.998806655406952,0.0,133.54684448242188,142.0,73884.265625,0.0,2395.29833984375,1.0,278.4432678222656,283.07843017578125,300.0783996582031,304.8289794921875,293.1499938964844,293.1499938964844,278.1499938964844,32915.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426710367202759,1.0,0.0,0.0,3.812088012695313,3.812113046646118,9.6965914053726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.5908203125,0.0,1696.980224609375,1895.4371337890625,0.0,2866.680419921875,0.9395043849945068,1.0,0.0,3.0,1.0,0.0
17762220,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8518382906913757,0.3397214710712433,0.3073872029781341,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5575587153434753,0.5210544466972351,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9720416069030762,0.4962732195854187,0.3472940325736999,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.929606795310974,0.4377260506153106,0.4156740307807922,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.74013751745224,0.2196702808141708,0.9987643361091614,284.90948486328125,284.95001220703125,303.1004943847656,297.110595703125,299.54248046875,297.2833557128906,284.9114990234375,1.0,0.5741816759109497,0.5258985161781311,0.5258985161781311,1.0,1.0,-3.1101324558258057,1.2035913467407229,1.9065409898757928,0.5017598867416382,0.9032626152038574,0.9032626152038574,0.0,135.7434844970703,145.0,74894.8359375,0.0,2432.0927734375,1.0,278.15643310546875,282.938232421875,300.1253356933594,305.0205993652344,293.1499938964844,293.1499938964844,278.1499938964844,37707.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489443063735962,1.0,0.0,0.0,3.742156982421875,3.74218225479126,9.344096270069712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.4716796875,0.0,1651.2327880859375,1895.4371337890625,0.0,2925.384033203125,0.9273827075958252,1.0,0.0,3.0,1.0,0.0
17762280,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8518382906913757,0.3397214710712433,0.3073872029781341,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.5575587153434753,0.5210544466972351,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9720416069030762,0.4962732195854187,0.3472940325736999,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.929606795310974,0.4377260506153106,0.4156740307807922,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.74013751745224,0.2196702808141708,0.9987643361091614,284.90948486328125,284.95001220703125,303.1004943847656,297.110595703125,299.54248046875,297.2833557128906,284.9114990234375,1.0,0.5741816759109497,0.5258985161781311,0.5258985161781311,1.0,1.0,-3.1101324558258057,1.2035913467407229,1.9065409898757928,0.5017598867416382,0.9032626152038574,0.9032626152038574,0.0,135.7434844970703,145.0,74894.8359375,0.0,2432.0927734375,1.0,278.15643310546875,282.938232421875,300.1253356933594,305.0205993652344,293.1499938964844,293.1499938964844,278.1499938964844,37707.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489443063735962,1.0,0.0,0.0,3.742156982421875,3.74218225479126,9.344096270069712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.4716796875,0.0,1651.2327880859375,1895.4371337890625,0.0,2925.384033203125,0.9273827075958252,1.0,0.0,3.0,1.0,0.0
17762340,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8482406139373779,0.340091198682785,0.3076618909835815,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.5584006309509277,0.5276349186897278,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.96924489736557,0.4989200532436371,0.3490785360336303,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9251843094825744,0.4385552406311035,0.4164203405380249,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7372362613677979,0.219947949051857,1.000171184539795,284.9449462890625,284.95001220703125,303.1499938964844,297.1337280273437,299.5513916015625,297.2763366699219,284.94598388671875,1.0,0.5774421691894531,0.5237511992454529,0.5237511992454529,1.0,1.0,-3.1231300830841064,1.2053894996643066,1.9177405834198,0.5005799531936646,0.91252201795578,0.91252201795578,0.0,138.33595275878906,148.0,75012.8515625,0.0,2470.537841796875,1.0,278.1499938964844,282.965576171875,300.1292724609375,304.9996643066406,293.1499938964844,293.1499938964844,278.1499938964844,36489.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475435376167297,1.0,0.0,0.0,3.722080707550049,3.7221055030822754,9.244104148820044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.62890625,0.0,1618.58447265625,1895.4371337890625,0.0,2912.2685546875,0.9219292402267456,1.0,0.0,3.0,1.0,0.0
17762400,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8482406139373779,0.340091198682785,0.3076618909835815,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9990000128746032,0.5584006309509277,0.5276349186897278,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.96924489736557,0.4989200532436371,0.3490785360336303,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9251843094825744,0.4385552406311035,0.4164203405380249,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7372362613677979,0.219947949051857,1.000171184539795,284.9449462890625,284.95001220703125,303.1499938964844,297.1337280273437,299.5513916015625,297.2763366699219,284.94598388671875,1.0,0.5774421691894531,0.5237511992454529,0.5237511992454529,1.0,1.0,-3.1231300830841064,1.2053894996643066,1.9177405834198,0.5005799531936646,0.91252201795578,0.91252201795578,0.0,138.33595275878906,148.0,75012.8515625,0.0,2470.537841796875,1.0,278.1499938964844,282.965576171875,300.1292724609375,304.9996643066406,293.1499938964844,293.1499938964844,278.1499938964844,36489.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475435376167297,1.0,0.0,0.0,3.722080707550049,3.7221055030822754,9.244104148820044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.62890625,0.0,1618.58447265625,1895.4371337890625,0.0,2912.2685546875,0.9219292402267456,1.0,0.0,3.0,1.0,0.0
17762460,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8435984253883362,0.3406082689762115,0.3082287311553955,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.996091365814209,0.559434711933136,0.5298369526863098,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9649678468704224,0.5016959309577942,0.3510871827602386,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9192510843276978,0.4395389258861542,0.417446494102478,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7333691716194153,0.2202844470739364,1.0022088289260864,284.9555969238281,284.95001220703125,303.1925354003906,297.15625,299.5590515136719,297.27203369140625,284.9556884765625,1.0,0.5805822610855103,0.5216622352600098,0.5216622352600098,1.0,1.0,-3.132436990737915,1.2056540250778198,1.9267830848693848,0.4987594187259674,0.9212307929992676,0.9212307929992676,0.0,141.61447143554688,151.0,75213.15625,0.0,2505.96484375,1.0,278.1499938964844,282.9703063964844,300.154052734375,305.035888671875,293.1499938964844,293.1499938964844,278.1499938964844,35856.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470126986503601,1.0,0.0,0.0,3.729411363601685,3.729436159133911,9.28055271742778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.5146484375,0.0,1622.2286376953125,1895.4371337890625,0.0,2907.299072265625,0.923018991947174,1.0,0.0,3.0,1.0,0.0
17762520,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8435984253883362,0.3406082689762115,0.3082287311553955,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.996091365814209,0.559434711933136,0.5298369526863098,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9649678468704224,0.5016959309577942,0.3510871827602386,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9192510843276978,0.4395389258861542,0.417446494102478,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7333691716194153,0.2202844470739364,1.0022088289260864,284.9555969238281,284.95001220703125,303.1925354003906,297.15625,299.5590515136719,297.27203369140625,284.9556884765625,1.0,0.5805822610855103,0.5216622352600098,0.5216622352600098,1.0,1.0,-3.132436990737915,1.2056540250778198,1.9267830848693848,0.4987594187259674,0.9212307929992676,0.9212307929992676,0.0,141.61447143554688,151.0,75213.15625,0.0,2505.96484375,1.0,278.1499938964844,282.9703063964844,300.154052734375,305.035888671875,293.1499938964844,293.1499938964844,278.1499938964844,35856.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470126986503601,1.0,0.0,0.0,3.729411363601685,3.729436159133911,9.28055271742778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.5146484375,0.0,1622.2286376953125,1895.4371337890625,0.0,2907.299072265625,0.923018991947174,1.0,0.0,3.0,1.0,0.0
17762580,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.839163064956665,0.341053307056427,0.30874764919281,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9921265840530396,0.560849666595459,0.5312165021896362,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9607329368591307,0.5043652653694153,0.3530351221561432,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9136563539505004,0.4404762089252472,0.418450117111206,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7296609878540039,0.2205870598554611,1.004136323928833,284.95611572265625,284.95001220703125,303.2228698730469,297.1704406738281,299.56268310546875,297.2694091796875,284.95611572265625,1.0,0.5835571885108948,0.5195733308792114,0.5195733308792114,1.0,1.0,-3.1406891345977783,1.2054306268692017,1.9352585077285769,0.4965857267379761,0.925655722618103,0.925655722618103,0.0,144.84979248046875,154.0,75386.5625,0.0,2539.13671875,1.0,278.1499938964844,282.9669189453125,300.1707763671875,305.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,35726.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472380638122559,1.0,0.0,0.0,3.740721702575684,3.74074649810791,9.336929451819742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.1865234375,0.0,1634.364501953125,1895.4371337890625,0.0,2909.4091796875,0.9254383444786072,1.0,0.0,3.0,1.0,0.0
17762640,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.839163064956665,0.341053307056427,0.30874764919281,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9921265840530396,0.560849666595459,0.5312165021896362,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9607329368591307,0.5043652653694153,0.3530351221561432,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9136563539505004,0.4404762089252472,0.418450117111206,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7296609878540039,0.2205870598554611,1.004136323928833,284.95611572265625,284.95001220703125,303.2228698730469,297.1704406738281,299.56268310546875,297.2694091796875,284.95611572265625,1.0,0.5835571885108948,0.5195733308792114,0.5195733308792114,1.0,1.0,-3.1406891345977783,1.2054306268692017,1.9352585077285769,0.4965857267379761,0.925655722618103,0.925655722618103,0.0,144.84979248046875,154.0,75386.5625,0.0,2539.13671875,1.0,278.1499938964844,282.9669189453125,300.1707763671875,305.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,35726.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472380638122559,1.0,0.0,0.0,3.740721702575684,3.74074649810791,9.336929451819742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.1865234375,0.0,1634.364501953125,1895.4371337890625,0.0,2909.4091796875,0.9254383444786072,1.0,0.0,3.0,1.0,0.0
17762700,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8370658755302429,0.3412626683712005,0.3089912831783294,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9902007579803468,0.5615713000297546,0.5319430232048035,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9586883187294006,0.5056509971618652,0.353978544473648,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9110562205314636,0.4409330785274505,0.4189380407333374,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7278955578804016,0.2207262068986892,1.0050417184829712,284.9555358886719,284.95001220703125,303.23370361328125,297.174560546875,299.5627746582031,297.2680358886719,284.9555053710937,1.0,0.5850171446800232,0.5185288190841675,0.5185288190841675,1.0,1.0,-3.144665002822876,1.205233812332153,1.939431071281433,0.4954568445682525,0.9271275997161864,0.9271275997161864,0.0,146.43312072753906,154.0,75461.3359375,0.0,2555.35009765625,1.0,278.1499938964844,282.9646301269531,300.1758728027344,305.0782470703125,293.1499938964844,293.1499938964844,278.1499938964844,35714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474840521812439,1.0,0.0,0.0,3.746250867843628,3.7462759017944336,9.364551942780964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.443359375,0.0,1640.7193603515625,1895.4371337890625,0.0,2911.711669921875,0.9266605973243712,1.0,0.0,3.0,1.0,0.0
17762760,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8349709510803223,0.3414691686630249,0.3092317581176758,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9882228970527648,0.5622805953025818,0.5326671600341797,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.95658677816391,0.5068970322608948,0.3548973798751831,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.908494234085083,0.4413870871067047,0.4194230139255523,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7261186838150024,0.2208582311868667,1.00592041015625,284.9548034667969,284.95001220703125,303.2417297363281,297.17681884765625,299.5618896484375,297.2665405273437,284.95477294921875,1.0,0.5864453315734863,0.5175368785858154,0.5175368785858154,1.0,1.0,-3.148568868637085,1.2050821781158447,1.94348669052124,0.494389146566391,0.9282602071762084,0.9282602071762084,0.0,148.04368591308594,157.0,75527.7890625,0.0,2571.608154296875,1.0,278.1499938964844,282.9623107910156,300.1789855957031,305.08721923828125,293.1499938964844,293.1499938964844,278.1499938964844,35721.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477926850318909,1.0,0.0,0.0,3.751345634460449,3.751370668411255,9.39003996336396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.5712890625,0.0,1646.7318115234375,1895.4371337890625,0.0,2914.6005859375,0.9278029203414916,1.0,0.0,3.0,1.0,0.0
17762820,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8309952020645142,0.341870903968811,0.3097000420093536,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9843262434005736,0.5636547207832336,0.5340774059295654,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9525086879730223,0.5093076229095459,0.3566677570343017,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9037827253341676,0.4422833323478699,0.4203794300556183,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7227014303207397,0.2211009263992309,1.0075682401657104,284.9532165527344,284.95001220703125,303.2498474121094,297.1758728027344,299.556640625,297.26324462890625,284.95318603515625,1.0,0.5892561674118042,0.5155528783798218,0.5155528783798218,1.0,1.0,-3.156087636947632,1.204630970954895,1.951456546783448,0.4921733736991882,0.929574191570282,0.929574191570282,0.0,151.2028045654297,160.0,75626.5546875,0.0,2603.33642578125,1.0,278.1499938964844,282.95806884765625,300.1788635253906,305.0962829589844,293.1499938964844,293.1499938964844,278.1499938964844,35771.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848490297794342,1.0,0.0,0.0,3.759538412094116,3.759563446044922,9.431100238543876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.986328125,0.0,1656.7271728515625,1895.4371337890625,0.0,2921.13232421875,0.9296693205833436,1.0,0.0,3.0,1.0,0.0
17762880,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8309952020645142,0.341870903968811,0.3097000420093536,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9843262434005736,0.5636547207832336,0.5340774059295654,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9525086879730223,0.5093076229095459,0.3566677570343017,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9037827253341676,0.4422833323478699,0.4203794300556183,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7227014303207397,0.2211009263992309,1.0075682401657104,284.9532165527344,284.95001220703125,303.2498474121094,297.1758728027344,299.556640625,297.26324462890625,284.95318603515625,1.0,0.5892561674118042,0.5155528783798218,0.5155528783798218,1.0,1.0,-3.156087636947632,1.204630970954895,1.951456546783448,0.4921733736991882,0.929574191570282,0.929574191570282,0.0,151.2028045654297,160.0,75626.5546875,0.0,2603.33642578125,1.0,278.1499938964844,282.95806884765625,300.1788635253906,305.0962829589844,293.1499938964844,293.1499938964844,278.1499938964844,35771.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848490297794342,1.0,0.0,0.0,3.759538412094116,3.759563446044922,9.431100238543876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.986328125,0.0,1656.7271728515625,1895.4371337890625,0.0,2921.13232421875,0.9296693205833436,1.0,0.0,3.0,1.0,0.0
17762940,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8272207379341125,0.3422594666481018,0.3101552426815033,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.980452835559845,0.5649765729904175,0.5354381799697876,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9485551118850708,0.5116567015647888,0.3583870530128479,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8994742631912231,0.4431647360324859,0.4213209152221679,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7193959951400757,0.2213224917650222,1.0091102123260498,284.9517822265625,284.95001220703125,303.2478942871094,297.1681213378906,299.5474853515625,297.2598571777344,284.9517822265625,1.0,0.5920050144195557,0.5135689377784729,0.5135689377784729,1.0,1.0,-3.1633243560791016,1.2040114402770996,1.959312915802002,0.4898580908775329,0.9300552606582642,0.9300552606582642,0.0,154.3223419189453,163.0,75685.2578125,0.0,2634.4375,1.0,278.1499938964844,282.9544982910156,300.1718139648437,305.09552001953125,293.1499938964844,293.1499938964844,278.1499938964844,35837.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493112921714783,1.0,0.0,0.0,3.765201807022095,3.76522707939148,9.459535590394808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.3994140625,0.0,1663.8978271484375,1895.4371337890625,0.0,2928.8203125,0.9309821128845216,1.0,0.0,3.0,1.0,0.0
17763000,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8272207379341125,0.3422594666481018,0.3101552426815033,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.980452835559845,0.5649765729904175,0.5354381799697876,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9485551118850708,0.5116567015647888,0.3583870530128479,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8994742631912231,0.4431647360324859,0.4213209152221679,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7193959951400757,0.2213224917650222,1.0091102123260498,284.9517822265625,284.95001220703125,303.2478942871094,297.1681213378906,299.5474853515625,297.2598571777344,284.9517822265625,1.0,0.5920050144195557,0.5135689377784729,0.5135689377784729,1.0,1.0,-3.1633243560791016,1.2040114402770996,1.959312915802002,0.4898580908775329,0.9300552606582642,0.9300552606582642,0.0,154.3223419189453,163.0,75685.2578125,0.0,2634.4375,1.0,278.1499938964844,282.9544982910156,300.1718139648437,305.09552001953125,293.1499938964844,293.1499938964844,278.1499938964844,35837.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493112921714783,1.0,0.0,0.0,3.765201807022095,3.76522707939148,9.459535590394808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.3994140625,0.0,1663.8978271484375,1895.4371337890625,0.0,2928.8203125,0.9309821128845216,1.0,0.0,3.0,1.0,0.0
17763060,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8235711455345154,0.342634916305542,0.3105988204479217,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9765514731407166,0.5662443041801453,0.5367482304573059,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9446728825569152,0.513957679271698,0.3600701987743377,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8953249454498291,0.4440301358699798,0.4222476780414581,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7161337733268738,0.2215260863304138,1.0105682611465454,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.53472900390625,297.25640869140625,284.9507141113281,1.0,0.5947037935256958,0.5116276741027832,0.5116276741027832,1.0,1.0,-3.170323610305786,1.203319787979126,1.9670039415359497,0.4875319004058838,0.9299527406692504,0.9299527406692504,0.0,157.43930053710938,166.0,75706.8046875,0.0,2665.18701171875,1.0,278.1499938964844,282.95172119140625,300.1581115722656,305.085205078125,293.1499938964844,293.1499938964844,278.1499938964844,35900.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501957654953003,1.0,0.0,0.0,3.76839017868042,3.7684154510498047,9.475562592342612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.40234375,0.0,1668.1484375,1895.4371337890625,0.0,2937.104248046875,0.9317401647567748,1.0,0.0,3.0,1.0,0.0
17763120,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8235711455345154,0.342634916305542,0.3105988204479217,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9765514731407166,0.5662443041801453,0.5367482304573059,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9446728825569152,0.513957679271698,0.3600701987743377,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8953249454498291,0.4440301358699798,0.4222476780414581,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7161337733268738,0.2215260863304138,1.0105682611465454,284.9507141113281,284.95001220703125,303.23663330078125,297.1540222167969,299.53472900390625,297.25640869140625,284.9507141113281,1.0,0.5947037935256958,0.5116276741027832,0.5116276741027832,1.0,1.0,-3.170323610305786,1.203319787979126,1.9670039415359497,0.4875319004058838,0.9299527406692504,0.9299527406692504,0.0,157.43930053710938,166.0,75706.8046875,0.0,2665.18701171875,1.0,278.1499938964844,282.95172119140625,300.1581115722656,305.085205078125,293.1499938964844,293.1499938964844,278.1499938964844,35900.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501957654953003,1.0,0.0,0.0,3.76839017868042,3.7684154510498047,9.475562592342612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.40234375,0.0,1668.1484375,1895.4371337890625,0.0,2937.104248046875,0.9317401647567748,1.0,0.0,3.0,1.0,0.0
17763180,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8200502991676331,0.3429972231388092,0.3110302984714508,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9726612567901612,0.5674607753753662,0.5380096435546875,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9409095644950868,0.5162171721458435,0.3617233633995056,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8913522958755493,0.4448790550231933,0.4231587648391723,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7129156589508057,0.2217148542404174,1.0119549036026,284.9498291015625,284.95001220703125,303.2167663574219,297.13409423828125,299.5186767578125,297.2529602050781,284.9498291015625,1.0,0.5973526835441589,0.5096863508224487,0.5096863508224487,1.0,1.0,-3.177109718322754,1.2024931907653809,1.9746166467666624,0.4851299822330475,0.9293729066848756,0.9293729066848756,0.0,160.53518676757812,169.0,75695.3515625,0.0,2695.523681640625,1.0,278.1499938964844,282.9495849609375,300.1385803222656,305.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,35958.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511601090431213,1.0,0.0,0.0,3.7694826126098633,3.769507884979248,9.481057645643888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.029296875,0.0,1669.888916015625,1895.4371337890625,0.0,2946.137939453125,0.9320241212844848,1.0,0.0,3.0,1.0,0.0
17763240,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8200502991676331,0.3429972231388092,0.3110302984714508,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9726612567901612,0.5674607753753662,0.5380096435546875,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9409095644950868,0.5162171721458435,0.3617233633995056,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8913522958755493,0.4448790550231933,0.4231587648391723,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7129156589508057,0.2217148542404174,1.0119549036026,284.9498291015625,284.95001220703125,303.2167663574219,297.13409423828125,299.5186767578125,297.2529602050781,284.9498291015625,1.0,0.5973526835441589,0.5096863508224487,0.5096863508224487,1.0,1.0,-3.177109718322754,1.2024931907653809,1.9746166467666624,0.4851299822330475,0.9293729066848756,0.9293729066848756,0.0,160.53518676757812,169.0,75695.3515625,0.0,2695.523681640625,1.0,278.1499938964844,282.9495849609375,300.1385803222656,305.0666809082031,293.1499938964844,293.1499938964844,278.1499938964844,35958.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511601090431213,1.0,0.0,0.0,3.7694826126098633,3.769507884979248,9.481057645643888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.029296875,0.0,1669.888916015625,1895.4371337890625,0.0,2946.137939453125,0.9320241212844848,1.0,0.0,3.0,1.0,0.0
17763300,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8183117508888245,0.3431729972362518,0.3112417161464691,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9706991910934448,0.5680493116378784,0.5386223793029785,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.93904709815979,0.5173314809799194,0.3625394403934479,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8894068002700806,0.4452966749668121,0.4236084222793579,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7112982273101807,0.221804067492485,1.0126261711120603,284.9494323730469,284.95001220703125,303.203857421875,297.1220703125,299.5094909667969,297.251220703125,284.9494323730469,1.0,0.59865802526474,0.5087157487869263,0.5087157487869263,1.0,1.0,-3.180429220199585,1.202031135559082,1.9783982038497925,0.4839012920856476,0.9289223551750184,0.9289223551750184,0.0,162.08966064453125,169.0,75677.9609375,0.0,2710.626220703125,1.0,278.1499938964844,282.9486999511719,300.1267395019531,305.0544738769531,293.1499938964844,293.1499938964844,278.1499938964844,35986.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516649603843689,1.0,0.0,0.0,3.769287824630737,3.769312858581543,9.480077096668538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.2255859375,0.0,1669.867919921875,1895.4371337890625,0.0,2950.867431640625,0.9319984912872314,1.0,0.0,3.0,1.0,0.0
17763360,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8165959715843201,0.3433457314968109,0.3114503026008606,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9687419533729552,0.568627119064331,0.5392248034477234,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9372154474258424,0.518437385559082,0.3633495271205902,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8875015377998352,0.4457103610038757,0.4240543246269226,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7096821665763855,0.2218905389308929,1.01328444480896,284.9490966796875,284.95001220703125,303.1890563964844,297.1087951660156,299.4997253417969,297.24951171875,284.9490966796875,1.0,0.5999549031257629,0.5077641010284424,0.5077641010284424,1.0,1.0,-3.183705568313598,1.201573371887207,1.982132196426392,0.4826892912387848,0.92839515209198,0.92839515209198,0.0,163.64007568359375,172.0,75654.671875,0.0,2725.6494140625,1.0,278.1499938964844,282.94793701171875,300.1137390136719,305.0406799316406,293.1499938964844,293.1499938964844,278.1499938964844,36011.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521990180015564,1.0,0.0,0.0,3.768711566925049,3.768736600875856,9.477178650740824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.072265625,0.0,1669.3856201171875,1895.4371337890625,0.0,2955.87158203125,0.9318863153457642,1.0,0.0,3.0,1.0,0.0
17763420,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.813230574131012,0.3436827957630157,0.3118585050106048,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.964848518371582,0.5697340369224548,0.5403847098350525,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9336460828781128,0.5206013917922974,0.3649386763572693,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8838172554969788,0.4465247690677643,0.4249326288700104,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7064679861068726,0.2220528274774551,1.0145496129989624,284.9484558105469,284.95001220703125,303.1541748046875,297.07861328125,299.4778747558594,297.2459716796875,284.9484558105469,1.0,0.6025204062461853,0.5058609247207642,0.5058609247207642,1.0,1.0,-3.190079927444458,1.200553297996521,1.989526629447937,0.4802121222019195,0.92703115940094,0.92703115940094,0.0,166.7193145751953,175.0,75584.984375,0.0,2755.30322265625,1.0,278.1499938964844,282.94677734375,300.0836486816406,305.0072326660156,293.1499938964844,293.1499938964844,278.1499938964844,36058.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532633185386658,1.0,0.0,0.0,3.766116857528688,3.7661421298980713,9.464134222980648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.626953125,0.0,1666.6861572265625,1895.4371337890625,0.0,2965.8447265625,0.9313353300094604,1.0,0.0,3.0,1.0,0.0
17763480,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.813230574131012,0.3436827957630157,0.3118585050106048,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.964848518371582,0.5697340369224548,0.5403847098350525,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9336460828781128,0.5206013917922974,0.3649386763572693,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8838172554969788,0.4465247690677643,0.4249326288700104,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7064679861068726,0.2220528274774551,1.0145496129989624,284.9484558105469,284.95001220703125,303.1541748046875,297.07861328125,299.4778747558594,297.2459716796875,284.9484558105469,1.0,0.6025204062461853,0.5058609247207642,0.5058609247207642,1.0,1.0,-3.190079927444458,1.200553297996521,1.989526629447937,0.4802121222019195,0.92703115940094,0.92703115940094,0.0,166.7193145751953,175.0,75584.984375,0.0,2755.30322265625,1.0,278.1499938964844,282.94677734375,300.0836486816406,305.0072326660156,293.1499938964844,293.1499938964844,278.1499938964844,36058.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532633185386658,1.0,0.0,0.0,3.766116857528688,3.7661421298980713,9.464134222980648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.626953125,0.0,1666.6861572265625,1895.4371337890625,0.0,2965.8447265625,0.9313353300094604,1.0,0.0,3.0,1.0,0.0
17763540,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8099949359893799,0.3440267145633697,0.3122664988040924,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9610485434532166,0.5707709193229675,0.5414819121360779,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9302492141723632,0.5226621031761169,0.366465300321579,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8803584575653076,0.4473399817943573,0.425805389881134,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7033968567848206,0.2222038209438324,1.015753149986267,284.9478759765625,284.95001220703125,303.1128845214844,297.04400634765625,299.4535827636719,297.2420959472656,284.9478759765625,1.0,0.6050887107849121,0.5039577484130859,0.5039577484130859,1.0,1.0,-3.1962215900421143,1.1993910074234009,1.996830701828003,0.4776577353477478,0.9253181219100952,0.9253181219100952,0.0,169.73085021972656,178.0,75491.0703125,0.0,2784.22705078125,1.0,278.1499938964844,282.94598388671875,300.0495300292969,304.968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36103.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544109463691711,1.0,0.0,0.0,3.762044906616211,3.762070178985596,9.443679687137774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.939453125,0.0,1662.2340087890625,1895.4371337890625,0.0,2976.600830078125,0.9304505586624146,1.0,0.0,3.0,1.0,0.0
17763600,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8099949359893799,0.3440267145633697,0.3122664988040924,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9610485434532166,0.5707709193229675,0.5414819121360779,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9302492141723632,0.5226621031761169,0.366465300321579,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8803584575653076,0.4473399817943573,0.425805389881134,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7033968567848206,0.2222038209438324,1.015753149986267,284.9478759765625,284.95001220703125,303.1128845214844,297.04400634765625,299.4535827636719,297.2420959472656,284.9478759765625,1.0,0.6050887107849121,0.5039577484130859,0.5039577484130859,1.0,1.0,-3.1962215900421143,1.1993910074234009,1.996830701828003,0.4776577353477478,0.9253181219100952,0.9253181219100952,0.0,169.73085021972656,178.0,75491.0703125,0.0,2784.22705078125,1.0,278.1499938964844,282.94598388671875,300.0495300292969,304.968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36103.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544109463691711,1.0,0.0,0.0,3.762044906616211,3.762070178985596,9.443679687137774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.939453125,0.0,1662.2340087890625,1895.4371337890625,0.0,2976.600830078125,0.9304505586624146,1.0,0.0,3.0,1.0,0.0
