time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8067102432250977,0.3443695604801178,0.3126784861087799,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.95713871717453,0.5717306733131409,0.5425070524215698,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9267975687980652,0.5246260166168213,0.3679207861423492,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8769379258155823,0.4481496214866638,0.4266774654388428,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7003269195556641,0.2223411947488784,1.016908049583435,284.9473876953125,284.95001220703125,303.0658874511719,297.0055236816406,299.42694091796875,297.2380065917969,284.9473876953125,1.0,0.6076096296310425,0.5020870566368103,0.5020870566368103,1.0,1.0,-3.2021374702453613,1.19815194606781,2.003985643386841,0.4750895202159881,0.9233140349388124,0.9233140349388124,0.0,172.7997589111328,181.0,75372.796875,0.0,2813.105224609375,1.0,278.1499938964844,282.9456481933594,300.01104736328125,304.9224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36142.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855557918548584,1.0,0.0,0.0,3.756382465362549,3.7564074993133545,9.415272756996274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.896484375,0.0,1655.8770751953125,1895.4371337890625,0.0,2987.35205078125,0.9292064309120178,1.0,0.0,3.0,1.0,0.0
17763720,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8067102432250977,0.3443695604801178,0.3126784861087799,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.95713871717453,0.5717306733131409,0.5425070524215698,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9267975687980652,0.5246260166168213,0.3679207861423492,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8769379258155823,0.4481496214866638,0.4266774654388428,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7003269195556641,0.2223411947488784,1.016908049583435,284.9473876953125,284.95001220703125,303.0658874511719,297.0055236816406,299.42694091796875,297.2380065917969,284.9473876953125,1.0,0.6076096296310425,0.5020870566368103,0.5020870566368103,1.0,1.0,-3.2021374702453613,1.19815194606781,2.003985643386841,0.4750895202159881,0.9233140349388124,0.9233140349388124,0.0,172.7997589111328,181.0,75372.796875,0.0,2813.105224609375,1.0,278.1499938964844,282.9456481933594,300.01104736328125,304.9224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36142.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855557918548584,1.0,0.0,0.0,3.756382465362549,3.7564074993133545,9.415272756996274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.896484375,0.0,1655.8770751953125,1895.4371337890625,0.0,2987.35205078125,0.9292064309120178,1.0,0.0,3.0,1.0,0.0
17763780,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.803291380405426,0.3446972370147705,0.3130845725536346,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9530413150787354,0.5726365447044373,0.5434840321540833,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9232379794120787,0.5265457034111023,0.3693433403968811,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.873467743396759,0.4489413201808929,0.4275404810905456,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6971951127052307,0.2224670350551605,1.0180349349975586,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,299.39862060546875,297.2340087890625,284.947021484375,1.0,0.6100258231163025,0.5002163648605347,0.5002163648605347,1.0,1.0,-3.207903385162353,1.19680917263031,2.011094093322754,0.4724615216255188,0.92112535238266,0.92112535238266,0.0,175.99227905273438,184.0,75236.734375,0.0,2842.452880859375,1.0,278.1499938964844,282.9456481933594,299.9693298339844,304.8723449707031,293.1499938964844,293.1499938964844,278.1499938964844,36176.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567534685134888,1.0,0.0,0.0,3.749582767486572,3.749607801437378,9.381217296322576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.03515625,0.0,1648.1612548828125,1895.4371337890625,0.0,2998.560546875,0.927703320980072,1.0,0.0,3.0,1.0,0.0
17763840,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.803291380405426,0.3446972370147705,0.3130845725536346,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9530413150787354,0.5726365447044373,0.5434840321540833,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9232379794120787,0.5265457034111023,0.3693433403968811,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.873467743396759,0.4489413201808929,0.4275404810905456,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6971951127052307,0.2224670350551605,1.0180349349975586,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,299.39862060546875,297.2340087890625,284.947021484375,1.0,0.6100258231163025,0.5002163648605347,0.5002163648605347,1.0,1.0,-3.207903385162353,1.19680917263031,2.011094093322754,0.4724615216255188,0.92112535238266,0.92112535238266,0.0,175.99227905273438,184.0,75236.734375,0.0,2842.452880859375,1.0,278.1499938964844,282.9456481933594,299.9693298339844,304.8723449707031,293.1499938964844,293.1499938964844,278.1499938964844,36176.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567534685134888,1.0,0.0,0.0,3.749582767486572,3.749607801437378,9.381217296322576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.03515625,0.0,1648.1612548828125,1895.4371337890625,0.0,2998.560546875,0.927703320980072,1.0,0.0,3.0,1.0,0.0
17763900,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8017484545707703,0.3448548316955566,0.3132783472537994,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9511748552322388,0.5730729103088379,0.5439519882202148,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9216825366020204,0.5274948477745056,0.3700427412986755,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8719233274459839,0.4493297338485718,0.4279612302780151,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6957801580429077,0.2225264608860016,1.0185614824295044,284.9468078613281,284.95001220703125,302.9862670898437,296.94146728515625,299.3839111328125,297.2320556640625,284.9468078613281,1.0,0.6112573742866516,0.4992810189723968,0.4992810189723968,1.0,1.0,-3.210678577423096,1.1960773468017578,2.014601230621338,0.4711156487464905,0.9199370741844176,0.9199370741844176,0.0,177.47450256347656,184.0,75161.96875,0.0,2856.317138671875,1.0,278.1499938964844,282.9457092285156,299.9473876953125,304.8457336425781,293.1499938964844,293.1499938964844,278.1499938964844,36192.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573698997497559,1.0,0.0,0.0,3.745786666870117,3.745811462402344,9.362231025988876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.72265625,0.0,1643.8485107421875,1895.4371337890625,0.0,3004.340576171875,0.926862359046936,1.0,0.0,3.0,1.0,0.0
17763960,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8001527190208435,0.3450056314468384,0.3134684860706329,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9492220282554626,0.5734950304031372,0.5444084405899048,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9200623035430908,0.5284368395805359,0.3707381188869476,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8703270554542542,0.4497101008892059,0.4283770024776459,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6943197846412659,0.2225826978683471,1.0190844535827637,284.9466552734375,284.95001220703125,302.9576416015625,296.9186706542969,299.36883544921875,297.23016357421875,284.9466857910156,1.0,0.6124614477157593,0.4983569681644439,0.4983569681644439,1.0,1.0,-3.213421583175659,1.1953426599502563,2.0180788040161133,0.4697767794132232,0.9187238216400146,0.9187238216400146,0.0,179.014404296875,187.0,75083.015625,0.0,2870.4521484375,1.0,278.1499938964844,282.9459228515625,299.9245910644531,304.81787109375,293.1499938964844,293.1499938964844,278.1499938964844,36206.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579738140106201,1.0,0.0,0.0,3.741690635681152,3.741715431213379,9.341766826764796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.4853515625,0.0,1639.176025390625,1895.4371337890625,0.0,3010.003173828125,0.925953447818756,1.0,0.0,3.0,1.0,0.0
17764020,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7970505356788635,0.345288336277008,0.3138312399387359,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9453737139701844,0.5742856860160828,0.5452732443809509,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.916961908340454,0.5303084850311279,0.372118204832077,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8672438859939575,0.4504479467868805,0.4291865527629852,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6914874315261841,0.2226918190717697,1.0201053619384766,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3379211425781,297.2265319824219,284.9464416503906,1.0,0.6148639917373657,0.4965088963508606,0.4965088963508606,1.0,1.0,-3.2187588214874268,1.19378399848938,2.024974822998047,0.4670489132404327,0.9162116050720216,0.9162116050720216,0.0,182.0618896484375,190.0,74914.703125,0.0,2898.30419921875,1.0,278.1499938964844,282.9465026855469,299.8771667480469,304.7594909667969,293.1499938964844,293.1499938964844,278.1499938964844,36230.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591869473457336,1.0,0.0,0.0,3.732835054397583,3.7328598499298096,9.297600627178326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.9013671875,0.0,1629.0557861328125,1895.4371337890625,0.0,3021.3798828125,0.9239843487739564,1.0,0.0,3.0,1.0,0.0
17764080,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7970505356788635,0.345288336277008,0.3138312399387359,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9453737139701844,0.5742856860160828,0.5452732443809509,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.916961908340454,0.5303084850311279,0.372118204832077,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8672438859939575,0.4504479467868805,0.4291865527629852,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6914874315261841,0.2226918190717697,1.0201053619384766,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3379211425781,297.2265319824219,284.9464416503906,1.0,0.6148639917373657,0.4965088963508606,0.4965088963508606,1.0,1.0,-3.2187588214874268,1.19378399848938,2.024974822998047,0.4670489132404327,0.9162116050720216,0.9162116050720216,0.0,182.0618896484375,190.0,74914.703125,0.0,2898.30419921875,1.0,278.1499938964844,282.9465026855469,299.8771667480469,304.7594909667969,293.1499938964844,293.1499938964844,278.1499938964844,36230.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591869473457336,1.0,0.0,0.0,3.732835054397583,3.7328598499298096,9.297600627178326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.9013671875,0.0,1629.0557861328125,1895.4371337890625,0.0,3021.3798828125,0.9239843487739564,1.0,0.0,3.0,1.0,0.0
17764140,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7940537333488464,0.3455494940280914,0.3141740262508392,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9415940642356871,0.5750128030776978,0.546079695224762,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9140364527702332,0.5321716666221619,0.3734903335571289,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8642896413803101,0.4511596262454986,0.4299708902835846,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6887621283531189,0.2227992415428161,1.0211098194122314,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,299.3063049316406,297.2231140136719,284.9462585449219,1.0,0.617264449596405,0.4946608245372772,0.4946608245372772,1.0,1.0,-3.223940372467041,1.1921201944351196,2.031820297241211,0.4642580449581146,0.9136110544204712,0.9136110544204712,0.0,185.0775604248047,193.0,74735.859375,0.0,2925.744140625,1.0,278.1499938964844,282.9472351074219,299.8280334472656,304.6985168457031,293.1499938964844,293.1499938964844,278.1499938964844,36250.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860432505607605,1.0,0.0,0.0,3.7233309745788574,3.723355770111084,9.250315997633152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.296875,0.0,1618.2061767578125,1895.4371337890625,0.0,3033.061279296875,0.9218671917915344,1.0,0.0,3.0,1.0,0.0
17764200,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7940537333488464,0.3455494940280914,0.3141740262508392,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9415940642356871,0.5750128030776978,0.546079695224762,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9140364527702332,0.5321716666221619,0.3734903335571289,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8642896413803101,0.4511596262454986,0.4299708902835846,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6887621283531189,0.2227992415428161,1.0211098194122314,284.9462585449219,284.95001220703125,302.83526611328125,296.8219299316406,299.3063049316406,297.2231140136719,284.9462585449219,1.0,0.617264449596405,0.4946608245372772,0.4946608245372772,1.0,1.0,-3.223940372467041,1.1921201944351196,2.031820297241211,0.4642580449581146,0.9136110544204712,0.9136110544204712,0.0,185.0775604248047,193.0,74735.859375,0.0,2925.744140625,1.0,278.1499938964844,282.9472351074219,299.8280334472656,304.6985168457031,293.1499938964844,293.1499938964844,278.1499938964844,36250.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860432505607605,1.0,0.0,0.0,3.7233309745788574,3.723355770111084,9.250315997633152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.296875,0.0,1618.2061767578125,1895.4371337890625,0.0,3033.061279296875,0.9218671917915344,1.0,0.0,3.0,1.0,0.0
17764260,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7909765839576721,0.345786303281784,0.314500629901886,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.937649667263031,0.5756859183311462,0.546838104724884,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9110612869262696,0.5340337157249451,0.3748641610145569,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8612655997276306,0.4518420398235321,0.4307336211204529,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6859794855117798,0.2229021340608596,1.0221226215362549,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.27423095703125,297.22003173828125,284.9461669921875,1.0,0.6195732355117798,0.4928606748580932,0.4928606748580932,1.0,1.0,-3.229032516479492,1.1904747486114502,2.038557767868042,0.4615121781826019,0.9109822511672974,0.9109822511672974,0.0,188.22705078125,196.0,74548.8125,0.0,2953.814697265625,1.0,278.1499938964844,282.9481506347656,299.77716064453125,304.6351928710937,293.1499938964844,293.1499938964844,278.1499938964844,36266.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616698980331421,1.0,0.0,0.0,3.713293313980103,3.713318109512329,9.200508088724746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.0634765625,0.0,1606.7589111328125,1895.4371337890625,0.0,3044.66748046875,0.9196292161941528,1.0,0.0,3.0,1.0,0.0
17764320,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7909765839576721,0.345786303281784,0.314500629901886,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.937649667263031,0.5756859183311462,0.546838104724884,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9110612869262696,0.5340337157249451,0.3748641610145569,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8612655997276306,0.4518420398235321,0.4307336211204529,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6859794855117798,0.2229021340608596,1.0221226215362549,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.27423095703125,297.22003173828125,284.9461669921875,1.0,0.6195732355117798,0.4928606748580932,0.4928606748580932,1.0,1.0,-3.229032516479492,1.1904747486114502,2.038557767868042,0.4615121781826019,0.9109822511672974,0.9109822511672974,0.0,188.22705078125,196.0,74548.8125,0.0,2953.814697265625,1.0,278.1499938964844,282.9481506347656,299.77716064453125,304.6351928710937,293.1499938964844,293.1499938964844,278.1499938964844,36266.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616698980331421,1.0,0.0,0.0,3.713293313980103,3.713318109512329,9.200508088724746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.0634765625,0.0,1606.7589111328125,1895.4371337890625,0.0,3044.66748046875,0.9196292161941528,1.0,0.0,3.0,1.0,0.0
17764380,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.788046658039093,0.3459948897361755,0.3147995471954345,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9338603615760804,0.5763076543807983,0.5475434064865112,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9083415865898132,0.5359026789665222,0.3762392997741699,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8584111928939819,0.4524901211261749,0.4314616322517395,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6833412051200867,0.2229982018470764,1.023093581199646,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.241943359375,297.21728515625,284.946044921875,1.0,0.6218560338020325,0.4910605251789093,0.4910605251789093,1.0,1.0,-3.233936786651612,1.188717007637024,2.045219898223877,0.458702802658081,0.908285677433014,0.908285677433014,0.0,191.2992553710937,199.0,74352.5078125,0.0,2981.1455078125,1.0,278.1499938964844,282.9491577148437,299.72515869140625,304.5699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36279.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628848195075989,1.0,0.0,0.0,3.702736616134644,3.702761173248291,9.148268418357476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.26171875,0.0,1594.7569580078125,1895.4371337890625,0.0,3056.0634765625,0.9172735810279846,1.0,0.0,3.0,1.0,0.0
17764440,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.788046658039093,0.3459948897361755,0.3147995471954345,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9338603615760804,0.5763076543807983,0.5475434064865112,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9083415865898132,0.5359026789665222,0.3762392997741699,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8584111928939819,0.4524901211261749,0.4314616322517395,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6833412051200867,0.2229982018470764,1.023093581199646,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.241943359375,297.21728515625,284.946044921875,1.0,0.6218560338020325,0.4910605251789093,0.4910605251789093,1.0,1.0,-3.233936786651612,1.188717007637024,2.045219898223877,0.458702802658081,0.908285677433014,0.908285677433014,0.0,191.2992553710937,199.0,74352.5078125,0.0,2981.1455078125,1.0,278.1499938964844,282.9491577148437,299.72515869140625,304.5699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36279.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628848195075989,1.0,0.0,0.0,3.702736616134644,3.702761173248291,9.148268418357476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.26171875,0.0,1594.7569580078125,1895.4371337890625,0.0,3056.0634765625,0.9172735810279846,1.0,0.0,3.0,1.0,0.0
17764500,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7866807579994202,0.3460921049118042,0.3149401247501373,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9320890307426452,0.5766065120697021,0.5478818416595459,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.907128095626831,0.5368403196334839,0.3769266605377197,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8570923209190369,0.4528054296970367,0.4318147897720337,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6821134686470032,0.2230445742607116,1.0235587358474731,284.94598388671875,284.95001220703125,302.6712341308594,296.69293212890625,299.2257995605469,297.21600341796875,284.9460144042969,1.0,0.6230205297470093,0.4901604652404785,0.4901604652404785,1.0,1.0,-3.2363226413726807,1.187796950340271,2.048525810241699,0.4572731554508209,0.9069119691848756,0.9069119691848756,0.0,192.76451110839844,199.0,74251.8125,0.0,2994.30908203125,1.0,278.1499938964844,282.9496765136719,299.698974609375,304.53692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36286.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634899258613586,1.0,0.0,0.0,3.697319269180298,3.697343826293945,9.121520179178332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.9873046875,0.0,1588.6236572265625,1895.4371337890625,0.0,3061.739990234375,0.9160645008087158,1.0,0.0,3.0,1.0,0.0
17764560,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7852580547332764,0.3461799025535583,0.3150748312473297,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9302355051040648,0.5768907070159912,0.5482087731361389,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.905867338180542,0.5377839803695679,0.3776197135448456,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8557165265083313,0.4531091749668121,0.4321597814559936,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6808395981788635,0.2230884730815887,1.0240256786346436,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.2097473144531,297.2148132324219,284.94598388671875,1.0,0.6241561770439148,0.4892746806144714,0.4892746806144714,1.0,1.0,-3.2386882305145264,1.1868871450424194,2.0518009662628174,0.4558598697185516,0.9055648446083068,0.9055648446083068,0.0,194.2957763671875,202.0,74150.0625,0.0,3007.811279296875,1.0,278.1499938964844,282.95025634765625,299.6726379394531,304.5036315917969,293.1499938964844,293.1499938964844,278.1499938964844,36290.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640800714492798,1.0,0.0,0.0,3.6918134689331055,3.691838026046753,9.094373467632976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.572265625,0.0,1582.3878173828125,1895.4371337890625,0.0,3067.275634765625,0.9148353934288024,1.0,0.0,3.0,1.0,0.0
17764620,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.782457709312439,0.3463357985019684,0.3153269588947296,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9265801906585692,0.5774296522140503,0.5488351583480835,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9034630060195924,0.5396870970726013,0.3790160417556762,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8530192971229553,0.453692615032196,0.4328274726867676,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6783407330513,0.2231713384389877,1.0249383449554443,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1779479980469,297.2126770019531,284.9460144042969,1.0,0.6264141201972961,0.4875031113624573,0.4875031113624573,1.0,1.0,-3.243324041366577,1.1850050687789917,2.058318853378296,0.4529939293861389,0.9028873443603516,0.9028873443603516,0.0,197.3577575683593,205.0,73944.0390625,0.0,3034.666748046875,1.0,278.1499938964844,282.951416015625,299.6199951171875,304.436767578125,293.1499938964844,293.1499938964844,278.1499938964844,36297.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652347922325134,1.0,0.0,0.0,3.680663824081421,3.680688381195069,9.039525252774184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.564453125,0.0,1569.79443359375,1895.4371337890625,0.0,3078.10791015625,0.9123445749282836,1.0,0.0,3.0,1.0,0.0
17764680,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.782457709312439,0.3463357985019684,0.3153269588947296,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9265801906585692,0.5774296522140503,0.5488351583480835,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9034630060195924,0.5396870970726013,0.3790160417556762,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8530192971229553,0.453692615032196,0.4328274726867676,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6783407330513,0.2231713384389877,1.0249383449554443,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1779479980469,297.2126770019531,284.9460144042969,1.0,0.6264141201972961,0.4875031113624573,0.4875031113624573,1.0,1.0,-3.243324041366577,1.1850050687789917,2.058318853378296,0.4529939293861389,0.9028873443603516,0.9028873443603516,0.0,197.3577575683593,205.0,73944.0390625,0.0,3034.666748046875,1.0,278.1499938964844,282.951416015625,299.6199951171875,304.436767578125,293.1499938964844,293.1499938964844,278.1499938964844,36297.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652347922325134,1.0,0.0,0.0,3.680663824081421,3.680688381195069,9.039525252774184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.564453125,0.0,1569.79443359375,1895.4371337890625,0.0,3078.10791015625,0.9123445749282836,1.0,0.0,3.0,1.0,0.0
17764740,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7797669172286987,0.3464642167091369,0.3155527710914612,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9230716824531556,0.5779286026954651,0.5494218468666077,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9012609124183656,0.5416171550750732,0.3804283738136291,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8504443168640137,0.4542423486709595,0.4334617555141449,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.675951361656189,0.2232474833726883,1.0258116722106934,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.146728515625,297.2108459472656,284.9460144042969,1.0,0.6286765933036804,0.4857315719127655,0.4857315719127655,1.0,1.0,-3.2478127479553223,1.183026909828186,2.0647857189178467,0.4500689804553985,0.900242805480957,0.900242805480957,0.0,200.36489868164065,208.0,73735.703125,0.0,3060.974365234375,1.0,278.1499938964844,282.9525756835937,299.5677185058594,304.3700256347656,293.1499938964844,293.1499938964844,278.1499938964844,36301.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663417100906372,1.0,0.0,0.0,3.669394016265869,3.6694180965423584,8.984252986010688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.5869140625,0.0,1557.1173095703125,1895.4371337890625,0.0,3088.4921875,0.9098257422447203,1.0,0.0,3.0,1.0,0.0
17764800,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7797669172286987,0.3464642167091369,0.3155527710914612,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9230716824531556,0.5779286026954651,0.5494218468666077,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9012609124183656,0.5416171550750732,0.3804283738136291,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8504443168640137,0.4542423486709595,0.4334617555141449,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.675951361656189,0.2232474833726883,1.0258116722106934,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.146728515625,297.2108459472656,284.9460144042969,1.0,0.6286765933036804,0.4857315719127655,0.4857315719127655,1.0,1.0,-3.2478127479553223,1.183026909828186,2.0647857189178467,0.4500689804553985,0.900242805480957,0.900242805480957,0.0,200.36489868164065,208.0,73735.703125,0.0,3060.974365234375,1.0,278.1499938964844,282.9525756835937,299.5677185058594,304.3700256347656,293.1499938964844,293.1499938964844,278.1499938964844,36301.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663417100906372,1.0,0.0,0.0,3.669394016265869,3.6694180965423584,8.984252986010688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.5869140625,0.0,1557.1173095703125,1895.4371337890625,0.0,3088.4921875,0.9098257422447203,1.0,0.0,3.0,1.0,0.0
17764860,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7770402431488037,0.3465541005134582,0.3157492578029632,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9195370078086852,0.5783986449241638,0.5499826073646545,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8990734219551086,0.5436330437660217,0.3818947076797485,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8478396534919739,0.4547465741634369,0.4340587258338928,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6735489368438721,0.2233170866966247,1.0266720056533811,284.9461669921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1167297363281,297.2095031738281,284.9461669921875,1.0,0.630867063999176,0.4840368926525116,0.4840368926525116,1.0,1.0,-3.252239227294922,1.1811481714248655,2.0710909366607666,0.4472591876983642,0.8977736830711365,0.8977736830711365,0.0,203.4598083496093,211.0,73531.8203125,0.0,3087.70361328125,1.0,278.1499938964844,282.9537658691406,299.5163879394531,304.3043518066406,293.1499938964844,293.1499938964844,278.45001220703125,36297.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674005270004272,1.0,0.0,0.0,3.6583330631256095,3.6583571434021,8.930170452003949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.6962890625,0.0,1544.693115234375,1895.4371337890625,0.0,3098.425048828125,0.9073505997657776,1.0,0.0,3.0,1.0,0.0
17764920,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7770402431488037,0.3465541005134582,0.3157492578029632,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9195370078086852,0.5783986449241638,0.5499826073646545,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8990734219551086,0.5436330437660217,0.3818947076797485,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8478396534919739,0.4547465741634369,0.4340587258338928,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6735489368438721,0.2233170866966247,1.0266720056533811,284.9461669921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1167297363281,297.2095031738281,284.9461669921875,1.0,0.630867063999176,0.4840368926525116,0.4840368926525116,1.0,1.0,-3.252239227294922,1.1811481714248655,2.0710909366607666,0.4472591876983642,0.8977736830711365,0.8977736830711365,0.0,203.4598083496093,211.0,73531.8203125,0.0,3087.70361328125,1.0,278.1499938964844,282.9537658691406,299.5163879394531,304.3043518066406,293.1499938964844,293.1499938964844,278.45001220703125,36297.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674005270004272,1.0,0.0,0.0,3.6583330631256095,3.6583571434021,8.930170452003949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.6962890625,0.0,1544.693115234375,1895.4371337890625,0.0,3098.425048828125,0.9073505997657776,1.0,0.0,3.0,1.0,0.0
17764980,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7752029299736023,0.3471721112728119,0.3162780106067657,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9170905351638794,0.5794659852981567,0.5509344339370728,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8978498578071594,0.5462977290153503,0.383689284324646,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8460599780082703,0.4557285606861114,0.4349628686904907,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6718771457672119,0.2236606478691101,1.0283111333847046,285.0199890136719,284.95001220703125,302.3790283203125,296.4610900878906,299.09112548828125,297.213623046875,285.0173645019531,1.0,0.633233368396759,0.4823422133922577,0.4823422133922577,1.0,1.0,-3.25922966003418,1.180270075798035,2.0789594650268555,0.4448232650756836,0.9916924834251404,0.9916924834251404,0.0,206.10403442382807,214.0,72964.6171875,0.0,3117.570068359375,1.0,278.4432373046875,283.0450439453125,299.4560241699219,304.1588439941406,293.1499938964844,293.1499938964844,278.1499938964844,32783.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638731241226196,1.0,0.0,0.0,3.792604684829712,3.7926294803619385,9.59772705755313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.7861328125,0.0,1672.6783447265625,1895.4371337890625,0.0,3065.334228515625,0.9348623752593994,1.0,0.0,3.0,1.0,0.0
17765040,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7752029299736023,0.3471721112728119,0.3162780106067657,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9170905351638794,0.5794659852981567,0.5509344339370728,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8978498578071594,0.5462977290153503,0.383689284324646,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8460599780082703,0.4557285606861114,0.4349628686904907,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6718771457672119,0.2236606478691101,1.0283111333847046,285.0199890136719,284.95001220703125,302.3790283203125,296.4610900878906,299.09112548828125,297.213623046875,285.0173645019531,1.0,0.633233368396759,0.4823422133922577,0.4823422133922577,1.0,1.0,-3.25922966003418,1.180270075798035,2.0789594650268555,0.4448232650756836,0.9916924834251404,0.9916924834251404,0.0,206.10403442382807,214.0,72964.6171875,0.0,3117.570068359375,1.0,278.4432373046875,283.0450439453125,299.4560241699219,304.1588439941406,293.1499938964844,293.1499938964844,278.1499938964844,32783.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638731241226196,1.0,0.0,0.0,3.792604684829712,3.7926294803619385,9.59772705755313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.7861328125,0.0,1672.6783447265625,1895.4371337890625,0.0,3065.334228515625,0.9348623752593994,1.0,0.0,3.0,1.0,0.0
17765100,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.773966372013092,0.3469665944576263,0.3164203464984894,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9155095219612122,0.5794627070426941,0.5512939691543579,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8969160914421082,0.54709792137146,0.384510338306427,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8448876738548279,0.4557797312736511,0.4353176951408386,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6708229780197144,0.2236269861459732,1.0290287733078003,284.8729858398437,284.95001220703125,302.3490600585937,296.4368591308594,299.0758056640625,297.21112060546875,284.8695678710937,1.0,0.6344225406646729,0.4814949035644531,0.4814949035644531,1.0,1.0,-3.262117385864258,1.1795639991760254,2.0825533866882324,0.4435896575450897,0.8929203152656555,0.8929203152656555,0.0,207.6541290283203,214.0,73889.234375,0.0,3132.484130859375,1.0,278.1944580078125,282.8824462890625,299.4745788574219,304.3626708984375,293.1499938964844,293.1499938964844,278.1499938964844,36808.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700671792030334,1.0,0.0,0.0,3.7725367546081534,3.772562026977539,9.496426400801284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.7763671875,0.0,1680.070556640625,1895.4371337890625,0.0,3123.44091796875,0.9312719702720642,1.0,0.0,3.0,1.0,0.0
17765160,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7719393372535706,0.3465877175331116,0.3161650002002716,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9130365252494812,0.5792528390884399,0.5511956214904785,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8951786160469055,0.5477697253227234,0.3850160837173462,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8430084586143494,0.4556450843811035,0.4352951943874359,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.669143795967102,0.2234750539064407,1.0288326740264893,284.8950500488281,284.95001220703125,302.3199157714844,296.4132080078125,299.0592956542969,297.2066345214844,284.8967590332031,1.0,0.6354454755783081,0.4806056022644043,0.4806056022644043,1.0,1.0,-3.262040138244629,1.1775857210159302,2.084454298019409,0.4416970312595367,0.8841959834098816,0.8841959834098816,0.0,209.59083557128903,217.0,73497.0078125,0.0,3143.108154296875,1.0,278.15679931640625,282.9073486328125,299.4365539550781,304.25653076171875,293.1499938964844,293.1499938964844,278.45001220703125,38408.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718814849853516,1.0,0.0,0.0,3.6961686611175537,3.69619369506836,9.115843795370892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.4599609375,0.0,1603.3878173828125,1895.4371337890625,0.0,3140.459228515625,0.9175170063972472,1.0,0.0,3.0,1.0,0.0
17765220,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7695967555046082,0.3469458222389221,0.3163348436355591,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.91012042760849,0.5800429582595825,0.5517491102218628,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8936075568199158,0.5504835247993469,0.386735200881958,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8407742381095886,0.4563271403312683,0.4358081519603729,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6670798063278198,0.2236670404672622,1.0295804738998413,284.9952392578125,284.95001220703125,302.2645263671875,296.3677062988281,299.0356750488281,297.210205078125,284.9936218261719,1.0,0.6375880837440491,0.4788270592689514,0.4788270592689514,1.0,1.0,-3.266484498977661,1.1754409074783323,2.091043472290039,0.4385147988796234,0.9713442921638488,0.9713442921638488,0.0,212.4857788085937,220.0,72705.4921875,0.0,3168.98876953125,1.0,278.4434814453125,283.0240478515625,299.35906982421875,304.049072265625,293.1499938964844,293.1499938964844,278.1499938964844,33816.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670523762702942,1.0,0.0,0.0,3.795217752456665,3.795242786407471,9.61095793172717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.5,0.0,1683.82763671875,1895.4371337890625,0.0,3095.1591796875,0.936150848865509,1.0,0.0,3.0,1.0,0.0
17765280,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7695967555046082,0.3469458222389221,0.3163348436355591,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.91012042760849,0.5800429582595825,0.5517491102218628,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8936075568199158,0.5504835247993469,0.386735200881958,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8407742381095886,0.4563271403312683,0.4358081519603729,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6670798063278198,0.2236670404672622,1.0295804738998413,284.9952392578125,284.95001220703125,302.2645263671875,296.3677062988281,299.0356750488281,297.210205078125,284.9936218261719,1.0,0.6375880837440491,0.4788270592689514,0.4788270592689514,1.0,1.0,-3.266484498977661,1.1754409074783323,2.091043472290039,0.4385147988796234,0.9713442921638488,0.9713442921638488,0.0,212.4857788085937,220.0,72705.4921875,0.0,3168.98876953125,1.0,278.4434814453125,283.0240478515625,299.35906982421875,304.049072265625,293.1499938964844,293.1499938964844,278.1499938964844,33816.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670523762702942,1.0,0.0,0.0,3.795217752456665,3.795242786407471,9.61095793172717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.5,0.0,1683.82763671875,1895.4371337890625,0.0,3095.1591796875,0.936150848865509,1.0,0.0,3.0,1.0,0.0
17765340,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7666423320770264,0.3464183807373047,0.3162054717540741,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9065857529640198,0.5798646807670593,0.5519751310348511,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8913792371749878,0.5522172451019287,0.3882089853286743,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8380069732666016,0.4562386870384216,0.4360694289207458,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6645980477333069,0.2234899550676345,1.0299471616744995,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0078125,297.204833984375,284.8995056152344,1.0,0.6396868228912354,0.4770485162734985,0.4770485162734985,1.0,1.0,-3.2691361904144287,1.1725308895111084,2.0966053009033203,0.4351793527603149,0.8759483695030212,0.8759483695030212,0.0,215.80783081054688,223.0,73086.1328125,0.0,3193.358642578125,1.0,278.1567687988281,282.9120178222656,299.3427429199219,304.1322021484375,293.1499938964844,293.1499938964844,278.45001220703125,38824.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738129138946533,1.0,0.0,0.0,3.672195196151733,3.67221999168396,8.997975555757876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.916015625,0.0,1579.267822265625,1895.4371337890625,0.0,3158.57421875,0.9126567244529724,1.0,0.0,3.0,1.0,0.0
17765400,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7666423320770264,0.3464183807373047,0.3162054717540741,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9065857529640198,0.5798646807670593,0.5519751310348511,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8913792371749878,0.5522172451019287,0.3882089853286743,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8380069732666016,0.4562386870384216,0.4360694289207458,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6645980477333069,0.2234899550676345,1.0299471616744995,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0078125,297.204833984375,284.8995056152344,1.0,0.6396868228912354,0.4770485162734985,0.4770485162734985,1.0,1.0,-3.2691361904144287,1.1725308895111084,2.0966053009033203,0.4351793527603149,0.8759483695030212,0.8759483695030212,0.0,215.80783081054688,223.0,73086.1328125,0.0,3193.358642578125,1.0,278.1567687988281,282.9120178222656,299.3427429199219,304.1322021484375,293.1499938964844,293.1499938964844,278.45001220703125,38824.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738129138946533,1.0,0.0,0.0,3.672195196151733,3.67221999168396,8.997975555757876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.916015625,0.0,1579.267822265625,1895.4371337890625,0.0,3158.57421875,0.9126567244529724,1.0,0.0,3.0,1.0,0.0
17765460,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7646395564079285,0.3468223214149475,0.316435694694519,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9041804671287536,0.5806841850280762,0.5525752305984497,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8902400732040405,0.5551478266716003,0.390096515417099,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8360817432403564,0.4569399356842041,0.4366091191768646,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6628312468528748,0.2237212657928466,1.0308573246002195,284.9971618652344,284.95001220703125,302.16766357421875,296.2858581542969,298.9891967773437,297.2099609375,284.99566650390625,1.0,0.6418063640594482,0.4753942191600799,0.4753942191600799,1.0,1.0,-3.274139165878296,1.1708053350448608,2.1033339500427246,0.4323016703128814,0.96381938457489,0.96381938457489,0.0,218.5471954345703,226.0,72334.421875,0.0,3219.722412109375,1.0,278.4432983398437,283.0274963378906,299.2740783691406,303.9356689453125,293.1499938964844,293.1499938964844,278.1499938964844,33838.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683514595031738,1.0,0.0,0.0,3.772767782211304,3.7727925777435294,9.497590554019552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.2255859375,0.0,1657.371826171875,1895.4371337890625,0.0,3107.345947265625,0.9311075806617736,1.0,0.0,3.0,1.0,0.0
