time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7646395564079285,0.3468223214149475,0.316435694694519,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9041804671287536,0.5806841850280762,0.5525752305984497,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8902400732040405,0.5551478266716003,0.390096515417099,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8360817432403564,0.4569399356842041,0.4366091191768646,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6628312468528748,0.2237212657928466,1.0308573246002195,284.9971618652344,284.95001220703125,302.16766357421875,296.2858581542969,298.9891967773437,297.2099609375,284.99566650390625,1.0,0.6418063640594482,0.4753942191600799,0.4753942191600799,1.0,1.0,-3.274139165878296,1.1708053350448608,2.1033339500427246,0.4323016703128814,0.96381938457489,0.96381938457489,0.0,218.5471954345703,226.0,72334.421875,0.0,3219.722412109375,1.0,278.4432983398437,283.0274963378906,299.2740783691406,303.9356689453125,293.1499938964844,293.1499938964844,278.1499938964844,33838.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683514595031738,1.0,0.0,0.0,3.772767782211304,3.7727925777435294,9.497590554019552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.2255859375,0.0,1657.371826171875,1895.4371337890625,0.0,3107.345947265625,0.9311075806617736,1.0,0.0,3.0,1.0,0.0
17765580,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7618852853775024,0.3462912738323211,0.3163052499294281,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9010347127914428,0.5804792642593384,0.5527805089950562,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8882847428321838,0.5570435523986816,0.391683280467987,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.833499014377594,0.4568341076374054,0.4368558228015899,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6605514883995056,0.2235693633556366,1.031334638595581,284.9027709960937,284.95001220703125,302.1276550292969,296.25048828125,298.9664306640625,297.2055053710937,284.9040832519531,1.0,0.6438981294631958,0.4737399518489837,0.4737399518489837,1.0,1.0,-3.2770164012908936,1.1681994199752808,2.1088168621063232,0.4292278885841369,0.8730172514915466,0.8730172514915466,0.0,221.8249969482422,229.0,72748.578125,0.0,3244.437744140625,1.0,278.15692138671875,282.917236328125,299.2666931152344,304.0299072265625,293.1499938964844,293.1499938964844,278.45001220703125,38715.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748581409454346,1.0,0.0,0.0,3.651619672775269,3.651644229888916,8.897425232134992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.138671875,0.0,1555.3004150390625,1895.4371337890625,0.0,3168.37646484375,0.9080221056938172,1.0,0.0,3.0,1.0,0.0
17765640,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7618852853775024,0.3462912738323211,0.3163052499294281,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9010347127914428,0.5804792642593384,0.5527805089950562,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8882847428321838,0.5570435523986816,0.391683280467987,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.833499014377594,0.4568341076374054,0.4368558228015899,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6605514883995056,0.2235693633556366,1.031334638595581,284.9027709960937,284.95001220703125,302.1276550292969,296.25048828125,298.9664306640625,297.2055053710937,284.9040832519531,1.0,0.6438981294631958,0.4737399518489837,0.4737399518489837,1.0,1.0,-3.2770164012908936,1.1681994199752808,2.1088168621063232,0.4292278885841369,0.8730172514915466,0.8730172514915466,0.0,221.8249969482422,229.0,72748.578125,0.0,3244.437744140625,1.0,278.15692138671875,282.917236328125,299.2666931152344,304.0299072265625,293.1499938964844,293.1499938964844,278.45001220703125,38715.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748581409454346,1.0,0.0,0.0,3.651619672775269,3.651644229888916,8.897425232134992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.138671875,0.0,1555.3004150390625,1895.4371337890625,0.0,3168.37646484375,0.9080221056938172,1.0,0.0,3.0,1.0,0.0
17765700,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7606337666511536,0.3464191555976867,0.3162564635276794,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8995944857597351,0.5807851552963257,0.5528762340545654,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8874754309654236,0.5585142374038696,0.3925329148769378,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8323109745979309,0.457099586725235,0.4369644224643707,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6594871878623962,0.2236453294754028,1.031459927558899,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.958740234375,297.20758056640625,285.0187072753906,1.0,0.6448948979377747,0.4729128181934356,0.4729128181934356,1.0,1.0,-3.278369665145874,1.166862726211548,2.111506938934326,0.4275528788566589,0.9530432820320128,0.9530432820320128,0.0,223.3529815673828,229.0,71916.4140625,0.0,3256.0107421875,1.0,278.40216064453125,283.04669189453125,299.2094421386719,303.7964172363281,293.1499938964844,293.1499938964844,278.45001220703125,34305.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700501918792725,1.0,0.0,0.0,3.6969707012176514,3.6969947814941406,9.119799528889416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.5478515625,0.0,1573.2166748046875,1895.4371337890625,0.0,3123.281494140625,0.9162748456001282,1.0,0.0,3.0,1.0,0.0
17765760,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7599672675132751,0.3466475903987884,0.3165039420127868,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8987779021263123,0.5812198519706726,0.5533202886581421,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8873056769371033,0.5601047277450562,0.3936676383018493,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8316490650177002,0.4574787616729736,0.4373529851436615,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6588926315307617,0.2238049358129501,1.0322918891906738,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.9526672363281,297.2110595703125,284.9974060058594,1.0,0.6460095643997192,0.4720893204212188,0.4720893204212188,1.0,1.0,-3.282031536102295,1.1664304733276367,2.115601062774658,0.4263145923614502,0.9606234431266784,0.9606234431266784,0.0,224.57017517089844,232.0,72052.2734375,0.0,3270.9951171875,1.0,278.4430847167969,283.0295715332031,299.2064208984375,303.845458984375,293.1499938964844,293.1499938964844,278.1499938964844,33725.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691697120666504,1.0,0.0,0.0,3.756219148635864,3.756243944168091,9.414454211764678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.8095703125,0.0,1637.073486328125,1895.4371337890625,0.0,3115.02197265625,0.9273729920387268,1.0,0.0,3.0,1.0,0.0
17765820,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7573042511940002,0.3460681140422821,0.3163288533687591,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8957157135009766,0.5809271931648254,0.5534436702728271,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8855136632919312,0.5621305108070374,0.3953428268432617,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8291386365890503,0.4573091268539428,0.4375401735305786,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.656721293926239,0.2236502021551132,1.0327636003494265,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,298.9351806640625,297.2069702148437,284.906005859375,1.0,0.6480823755264282,0.4704423248767853,0.4704423248767853,1.0,1.0,-3.2847843170166016,1.163732886314392,2.121051549911499,0.4231834411621094,0.8713527321815491,0.8713527321815491,0.0,227.86289978027344,235.0,72504.2734375,0.0,3295.6162109375,1.0,278.15704345703125,282.9188842773437,299.20855712890625,303.95184326171875,293.1499938964844,293.1499938964844,278.45001220703125,38614.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754979372024536,1.0,0.0,0.0,3.638318538665772,3.63834285736084,8.832725484353432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.3046875,0.0,1539.711669921875,1895.4371337890625,0.0,3174.376220703125,0.9049907922744752,1.0,0.0,3.0,1.0,0.0
17765880,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7573042511940002,0.3460681140422821,0.3163288533687591,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8957157135009766,0.5809271931648254,0.5534436702728271,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8855136632919312,0.5621305108070374,0.3953428268432617,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8291386365890503,0.4573091268539428,0.4375401735305786,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.656721293926239,0.2236502021551132,1.0327636003494265,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,298.9351806640625,297.2069702148437,284.906005859375,1.0,0.6480823755264282,0.4704423248767853,0.4704423248767853,1.0,1.0,-3.2847843170166016,1.163732886314392,2.121051549911499,0.4231834411621094,0.8713527321815491,0.8713527321815491,0.0,227.86289978027344,235.0,72504.2734375,0.0,3295.6162109375,1.0,278.15704345703125,282.9188842773437,299.20855712890625,303.95184326171875,293.1499938964844,293.1499938964844,278.45001220703125,38614.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754979372024536,1.0,0.0,0.0,3.638318538665772,3.63834285736084,8.832725484353432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.3046875,0.0,1539.711669921875,1895.4371337890625,0.0,3174.376220703125,0.9049907922744752,1.0,0.0,3.0,1.0,0.0
17765940,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.755449116230011,0.3463684916496277,0.3164818584918976,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8935096263885498,0.581584632396698,0.5539029240608215,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8846912384033203,0.5653823018074036,0.3974400758743286,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8273338079452515,0.4578830003738403,0.4379745423793793,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6551438570022583,0.223878413438797,1.0336956977844238,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.92730712890625,297.2130432128906,284.99774169921875,1.0,0.6501712799072266,0.4687952995300293,0.4687952995300293,1.0,1.0,-3.289677858352661,1.1618614196777344,2.1278164386749268,0.4202004373073578,0.9586033225059508,0.9586033225059508,0.0,230.614013671875,238.0,71855.9375,0.0,3322.066650390625,1.0,278.4430847167969,283.0292663574219,299.1581726074219,303.78057861328125,293.1499938964844,293.1499938964844,278.1499938964844,33662.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695293664932251,1.0,0.0,0.0,3.746276617050171,3.7463009357452393,9.3646798404734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.0009765625,0.0,1624.9886474609375,1895.4371337890625,0.0,3118.3955078125,0.9250137209892272,1.0,0.0,3.0,1.0,0.0
17766000,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.755449116230011,0.3463684916496277,0.3164818584918976,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8935096263885498,0.581584632396698,0.5539029240608215,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8846912384033203,0.5653823018074036,0.3974400758743286,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8273338079452515,0.4578830003738403,0.4379745423793793,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6551438570022583,0.223878413438797,1.0336956977844238,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.92730712890625,297.2130432128906,284.99774169921875,1.0,0.6501712799072266,0.4687952995300293,0.4687952995300293,1.0,1.0,-3.289677858352661,1.1618614196777344,2.1278164386749268,0.4202004373073578,0.9586033225059508,0.9586033225059508,0.0,230.614013671875,238.0,71855.9375,0.0,3322.066650390625,1.0,278.4430847167969,283.0292663574219,299.1581726074219,303.78057861328125,293.1499938964844,293.1499938964844,278.1499938964844,33662.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695293664932251,1.0,0.0,0.0,3.746276617050171,3.7463009357452393,9.3646798404734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.0009765625,0.0,1624.9886474609375,1895.4371337890625,0.0,3118.3955078125,0.9250137209892272,1.0,0.0,3.0,1.0,0.0
17766060,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7528945803642273,0.3457368612289428,0.3162563145160675,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8905689120292664,0.5812532305717468,0.5539785027503967,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8831785321235657,0.567741334438324,0.3993247151374817,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8249026536941528,0.4576425552368164,0.4380927681922912,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6530942320823669,0.2237190902233123,1.03413724899292,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.9158020019531,297.2101745605469,284.9071044921875,1.0,0.6522276997566223,0.4671627581119537,0.4671627581119537,1.0,1.0,-3.292445182800293,1.159138321876526,2.133306741714477,0.4171085655689239,0.8705675005912781,0.8705675005912781,0.0,233.8938140869141,241.0,72344.5703125,0.0,3346.743896484375,1.0,278.1571044921875,282.9186096191406,299.1698303222656,303.8994140625,293.1499938964844,293.1499938964844,278.45001220703125,38538.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758065700531006,1.0,0.0,0.0,3.630653142929077,3.6306774616241455,8.795545909379143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.7734375,0.0,1530.6468505859375,1895.4371337890625,0.0,3177.270263671875,0.9032292366027832,1.0,0.0,3.0,1.0,0.0
17766120,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7528945803642273,0.3457368612289428,0.3162563145160675,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8905689120292664,0.5812532305717468,0.5539785027503967,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8831785321235657,0.567741334438324,0.3993247151374817,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8249026536941528,0.4576425552368164,0.4380927681922912,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6530942320823669,0.2237190902233123,1.03413724899292,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.9158020019531,297.2101745605469,284.9071044921875,1.0,0.6522276997566223,0.4671627581119537,0.4671627581119537,1.0,1.0,-3.292445182800293,1.159138321876526,2.133306741714477,0.4171085655689239,0.8705675005912781,0.8705675005912781,0.0,233.8938140869141,241.0,72344.5703125,0.0,3346.743896484375,1.0,278.1571044921875,282.9186096191406,299.1698303222656,303.8994140625,293.1499938964844,293.1499938964844,278.45001220703125,38538.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758065700531006,1.0,0.0,0.0,3.630653142929077,3.6306774616241455,8.795545909379143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.7734375,0.0,1530.6468505859375,1895.4371337890625,0.0,3177.270263671875,0.9032292366027832,1.0,0.0,3.0,1.0,0.0
17766180,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7511239051818848,0.345984548330307,0.3163621425628662,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8884725570678711,0.5818712115287781,0.5544057488441467,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8826323747634888,0.5713151693344116,0.4016604423522949,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8231572508811951,0.4581466615200043,0.4384605288505554,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6516191363334656,0.223944678902626,1.0350511074066162,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.91241455078125,297.21728515625,284.998046875,1.0,0.6543093919754028,0.4655301868915558,0.4655301868915558,1.0,1.0,-3.297428607940674,1.1572586297988892,2.140170097351074,0.4142786562442779,0.9576725959777832,0.9576725959777832,0.0,236.630859375,244.0,71722.78125,0.0,3373.44921875,1.0,278.4430236816406,283.0277404785156,299.1241149902344,303.73614501953125,293.1499938964844,293.1499938964844,278.1499938964844,33613.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699642419815063,1.0,0.0,0.0,3.74056077003479,3.7405853271484375,9.33612625431124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.48828125,0.0,1617.9736328125,1895.4371337890625,0.0,3122.474853515625,0.9236912131309508,1.0,0.0,3.0,1.0,0.0
17766240,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7511239051818848,0.345984548330307,0.3163621425628662,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8884725570678711,0.5818712115287781,0.5544057488441467,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8826323747634888,0.5713151693344116,0.4016604423522949,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8231572508811951,0.4581466615200043,0.4384605288505554,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6516191363334656,0.223944678902626,1.0350511074066162,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.91241455078125,297.21728515625,284.998046875,1.0,0.6543093919754028,0.4655301868915558,0.4655301868915558,1.0,1.0,-3.297428607940674,1.1572586297988892,2.140170097351074,0.4142786562442779,0.9576725959777832,0.9576725959777832,0.0,236.630859375,244.0,71722.78125,0.0,3373.44921875,1.0,278.4430236816406,283.0277404785156,299.1241149902344,303.73614501953125,293.1499938964844,293.1499938964844,278.1499938964844,33613.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699642419815063,1.0,0.0,0.0,3.74056077003479,3.7405853271484375,9.33612625431124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.48828125,0.0,1617.9736328125,1895.4371337890625,0.0,3122.474853515625,0.9236912131309508,1.0,0.0,3.0,1.0,0.0
17766300,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.75016850233078,0.3456953167915344,0.3163909018039703,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8873494267463684,0.5817369222640991,0.5546080470085144,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.882275402545929,0.5726167559623718,0.402815580368042,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.822225034236908,0.4580549895763397,0.438646137714386,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6508633494377136,0.2239047884941101,1.0356450080871582,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.90838623046875,297.21661376953125,284.8703308105469,1.0,0.6553962826728821,0.4647139012813568,0.4647139012813568,1.0,1.0,-3.300039768218994,1.156341791152954,2.14369797706604,0.4130001366138458,0.8677197694778442,0.8677197694778442,0.0,238.1055603027344,244.0,72542.6015625,0.0,3387.689453125,1.0,278.1958312988281,282.88433837890625,299.1588439941406,303.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,37862.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753147721290588,1.0,0.0,0.0,3.700760364532471,3.700785160064697,9.13850612960232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.1923828125,0.0,1604.509765625,1895.4371337890625,0.0,3172.658447265625,0.9158197045326232,1.0,0.0,3.0,1.0,0.0
17766360,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7486580610275269,0.3453069031238556,0.3160942196846008,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8856172561645508,0.581462025642395,0.5544167160987854,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8813118934631348,0.5738515257835388,0.403686374425888,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8207727670669556,0.4578420519828796,0.438517689704895,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6496708989143372,0.2237816154956817,1.0354803800582886,284.9060974121094,284.95001220703125,302.02685546875,296.1213684082031,298.9039001464844,297.2147216796875,284.9074401855469,1.0,0.6563529968261719,0.4639191031455993,0.4639191031455993,1.0,1.0,-3.300149440765381,1.1544995307922363,2.1456499099731445,0.4112824201583862,0.8698121905326843,0.8698121905326843,0.0,239.9195251464844,247.0,72217.0234375,0.0,3398.16748046875,1.0,278.15728759765625,282.91680908203125,299.1370849609375,303.8578796386719,293.1499938964844,293.1499938964844,278.45001220703125,38533.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763927817344666,1.0,0.0,0.0,3.625640153884888,3.625664234161377,8.771273769525578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.712890625,0.0,1525.0615234375,1895.4371337890625,0.0,3182.766357421875,0.902112364768982,1.0,0.0,3.0,1.0,0.0
17766420,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.746925413608551,0.3455042839050293,0.316157579421997,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8835417032241821,0.5819816589355469,0.554756760597229,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8808766603469849,0.5775728225708008,0.4061277210712433,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8190304636955261,0.4582818150520324,0.438826322555542,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6482516527175903,0.2240004241466522,1.036371827125549,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9031982421875,297.2219543457031,284.9979248046875,1.0,0.6584151387214661,0.4623294770717621,0.4623294770717621,1.0,1.0,-3.305005550384521,1.152627944946289,2.1523776054382324,0.4082867801189422,0.9567236304283142,0.9567236304283142,0.0,242.6708526611328,250.0,71608.328125,0.0,3424.793701171875,1.0,278.4429931640625,283.0252685546875,299.0920104980469,303.69586181640625,293.1499938964844,293.1499938964844,278.1499938964844,33597.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705719709396362,1.0,0.0,0.0,3.7365927696228014,3.736617088317871,9.316328828390396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.88671875,0.0,1613.2518310546875,1895.4371337890625,0.0,3128.176025390625,0.9227865934371948,1.0,0.0,3.0,1.0,0.0
17766480,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.746925413608551,0.3455042839050293,0.316157579421997,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8835417032241821,0.5819816589355469,0.554756760597229,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8808766603469849,0.5775728225708008,0.4061277210712433,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8190304636955261,0.4582818150520324,0.438826322555542,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6482516527175903,0.2240004241466522,1.036371827125549,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9031982421875,297.2219543457031,284.9979248046875,1.0,0.6584151387214661,0.4623294770717621,0.4623294770717621,1.0,1.0,-3.305005550384521,1.152627944946289,2.1523776054382324,0.4082867801189422,0.9567236304283142,0.9567236304283142,0.0,242.6708526611328,250.0,71608.328125,0.0,3424.793701171875,1.0,278.4429931640625,283.0252685546875,299.0920104980469,303.69586181640625,293.1499938964844,293.1499938964844,278.1499938964844,33597.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705719709396362,1.0,0.0,0.0,3.7365927696228014,3.736617088317871,9.316328828390396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.88671875,0.0,1613.2518310546875,1895.4371337890625,0.0,3128.176025390625,0.9227865934371948,1.0,0.0,3.0,1.0,0.0
17766540,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.744507908821106,0.3447805643081665,0.3158479034900665,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8807101845741272,0.5814692974090576,0.55467289686203,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8796606659889221,0.5802410840988159,0.4082466661930084,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.816639244556427,0.457915335893631,0.4388261139392853,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6463654041290283,0.2238292843103408,1.0367757081985474,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.8970642089844,297.2193908691406,284.9075927734375,1.0,0.6604343056678772,0.4607398808002472,0.4607398808002472,1.0,1.0,-3.3075735569000244,1.149860382080078,2.1577131748199463,0.4046858251094818,0.8692951798439026,0.8692951798439026,0.0,245.9703063964844,253.0,72110.15625,0.0,3449.31689453125,1.0,278.1571655273437,282.91424560546875,299.1059875488281,303.8187866210937,293.1499938964844,293.1499938964844,278.45001220703125,38494.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877020001411438,1.0,0.0,0.0,3.622324943542481,3.6223490238189697,8.755240514801699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.228515625,0.0,1521.12109375,1895.4371337890625,0.0,3188.647216796875,0.9013403654098512,1.0,0.0,3.0,1.0,0.0
17766600,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.744507908821106,0.3447805643081665,0.3158479034900665,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8807101845741272,0.5814692974090576,0.55467289686203,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8796606659889221,0.5802410840988159,0.4082466661930084,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.816639244556427,0.457915335893631,0.4388261139392853,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6463654041290283,0.2238292843103408,1.0367757081985474,284.90643310546875,284.95001220703125,302.0289611816406,296.0902709960937,298.8970642089844,297.2193908691406,284.9075927734375,1.0,0.6604343056678772,0.4607398808002472,0.4607398808002472,1.0,1.0,-3.3075735569000244,1.149860382080078,2.1577131748199463,0.4046858251094818,0.8692951798439026,0.8692951798439026,0.0,245.9703063964844,253.0,72110.15625,0.0,3449.31689453125,1.0,278.1571655273437,282.91424560546875,299.1059875488281,303.8187866210937,293.1499938964844,293.1499938964844,278.45001220703125,38494.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877020001411438,1.0,0.0,0.0,3.622324943542481,3.6223490238189697,8.755240514801699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.228515625,0.0,1521.12109375,1895.4371337890625,0.0,3188.647216796875,0.9013403654098512,1.0,0.0,3.0,1.0,0.0
17766660,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7427958250045776,0.3449316024780273,0.3158735334873199,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8786293268203735,0.5818821787834167,0.5549172163009644,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8793033361434937,0.5841005444526672,0.4107857644557953,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8148698210716248,0.458294153213501,0.4390805065631866,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6449824571609497,0.2240397334098816,1.0376405715942385,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.89862060546875,297.2266540527344,284.9979248046875,1.0,0.6624702215194702,0.4592063128948211,0.4592063128948211,1.0,1.0,-3.3122878074646,1.1480737924575806,2.1642141342163086,0.4009564518928528,0.9559634923934937,0.9559634923934937,0.0,248.724853515625,256.0,71505.1328125,0.0,3475.76171875,1.0,278.4429626464844,283.02252197265625,299.0618591308594,303.6581726074219,293.1499938964844,293.1499938964844,278.1499938964844,33584.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711646795272827,1.0,0.0,0.0,3.7334189414978014,3.733443260192871,9.300509304921434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.845703125,0.0,1609.484375,1895.4371337890625,0.0,3133.73583984375,0.9220626950263976,1.0,0.0,3.0,1.0,0.0
17766720,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7427958250045776,0.3449316024780273,0.3158735334873199,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8786293268203735,0.5818821787834167,0.5549172163009644,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8793033361434937,0.5841005444526672,0.4107857644557953,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8148698210716248,0.458294153213501,0.4390805065631866,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6449824571609497,0.2240397334098816,1.0376405715942385,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.89862060546875,297.2266540527344,284.9979248046875,1.0,0.6624702215194702,0.4592063128948211,0.4592063128948211,1.0,1.0,-3.3122878074646,1.1480737924575806,2.1642141342163086,0.4009564518928528,0.9559634923934937,0.9559634923934937,0.0,248.724853515625,256.0,71505.1328125,0.0,3475.76171875,1.0,278.4429626464844,283.02252197265625,299.0618591308594,303.6581726074219,293.1499938964844,293.1499938964844,278.1499938964844,33584.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711646795272827,1.0,0.0,0.0,3.7334189414978014,3.733443260192871,9.300509304921434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.845703125,0.0,1609.484375,1895.4371337890625,0.0,3133.73583984375,0.9220626950263976,1.0,0.0,3.0,1.0,0.0
17766780,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7404352426528931,0.3441697955131531,0.3155286610126495,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8758330345153809,0.581264853477478,0.5547360777854919,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8781955242156982,0.5868948698043823,0.4129940569400787,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8124645352363586,0.4578711986541748,0.4390276968479156,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6431630253791809,0.2238622158765792,1.0380219221115112,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.89434814453125,297.2240295410156,284.9078063964844,1.0,0.6644619703292847,0.4576727449893951,0.4576727449893951,1.0,1.0,-3.3147125244140625,1.1453777551651,2.169334888458252,0.3968932628631592,0.8688343167304993,0.8688343167304993,0.0,252.0261383056641,259.0,72010.9765625,0.0,3500.052978515625,1.0,278.1571960449219,282.9114685058594,299.0769958496094,303.7826232910156,293.1499938964844,293.1499938964844,278.45001220703125,38482.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776155114173889,1.0,0.0,0.0,3.6194934844970703,3.61951756477356,8.741558303881902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.130859375,0.0,1517.912109375,1895.4371337890625,0.0,3194.22998046875,0.9007001519203186,1.0,0.0,3.0,1.0,0.0
17766840,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7404352426528931,0.3441697955131531,0.3155286610126495,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8758330345153809,0.581264853477478,0.5547360777854919,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8781955242156982,0.5868948698043823,0.4129940569400787,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8124645352363586,0.4578711986541748,0.4390276968479156,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6431630253791809,0.2238622158765792,1.0380219221115112,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.89434814453125,297.2240295410156,284.9078063964844,1.0,0.6644619703292847,0.4576727449893951,0.4576727449893951,1.0,1.0,-3.3147125244140625,1.1453777551651,2.169334888458252,0.3968932628631592,0.8688343167304993,0.8688343167304993,0.0,252.0261383056641,259.0,72010.9765625,0.0,3500.052978515625,1.0,278.1571960449219,282.9114685058594,299.0769958496094,303.7826232910156,293.1499938964844,293.1499938964844,278.45001220703125,38482.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776155114173889,1.0,0.0,0.0,3.6194934844970703,3.61951756477356,8.741558303881902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.130859375,0.0,1517.912109375,1895.4371337890625,0.0,3194.22998046875,0.9007001519203186,1.0,0.0,3.0,1.0,0.0
17766900,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.739366352558136,0.3441800773143768,0.3153815567493438,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8745478391647339,0.581356406211853,0.554638683795929,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8777977824211121,0.5888349413871765,0.4141648411750793,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8113435506820679,0.4579770863056183,0.4389907717704773,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6423121094703674,0.2239226847887039,1.0380909442901611,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.89532470703125,297.2270202636719,285.0197448730469,1.0,0.6654085516929626,0.4569059610366821,0.4569059610366821,1.0,1.0,-3.3158578872680664,1.1440000534057615,2.171858072280884,0.3947803676128387,0.9479106068611144,0.9479106068611144,0.0,253.5574645996093,259.0,71231.140625,0.0,3511.3916015625,1.0,278.4014587402344,283.0376281738281,299.0284423828125,303.5628967285156,293.1499938964844,293.1499938964844,278.45001220703125,34106.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726959228515625,1.0,0.0,0.0,3.668497323989868,3.6685211658477774,8.979862400337879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.978515625,0.0,1539.6043701171875,1895.4371337890625,0.0,3148.09814453125,0.9097379446029664,1.0,0.0,3.0,1.0,0.0
17766960,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.738773763179779,0.3442835509777069,0.3155211508274078,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8737846612930298,0.5815686583518982,0.5548793077468872,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8779448866844177,0.5908825993537903,0.4156217873096466,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8106877207756042,0.4581939280033111,0.4392294883728027,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6418412327766418,0.2240671068429947,1.0388615131378174,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.89727783203125,297.2311706542969,284.9981384277344,1.0,0.6664702296257019,0.4561503529548645,0.4561503529548645,1.0,1.0,-3.3192784786224365,1.1435086727142334,2.175769805908203,0.3931052386760711,0.9554089307785034,0.9554089307785034,0.0,254.7834930419922,262.0,71407.4765625,0.0,3526.290771484375,1.0,278.44287109375,283.0197448730469,299.0336303710937,303.62274169921875,293.1499938964844,293.1499938964844,278.1499938964844,33566.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717296123504639,1.0,0.0,0.0,3.73051118850708,3.730535745620728,9.286028443966644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.2451171875,0.0,1605.9915771484375,1895.4371337890625,0.0,3139.034912109375,0.921467125415802,1.0,0.0,3.0,1.0,0.0
17767020,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7365449666976929,0.3435013890266418,0.315150648355484,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8711239695549011,0.5808640718460083,0.5546056032180786,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8770464062690735,0.5938451886177063,0.4179301559925079,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.808338463306427,0.4577288627624511,0.4391298294067383,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6401524543762207,0.223890334367752,1.03922438621521,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.8941650390625,297.2286376953125,284.90789794921875,1.0,0.6684363484382629,0.4546390771865845,0.4546390771865845,1.0,1.0,-3.3216052055358887,1.14066743850708,2.1809377670288086,0.3903610110282898,0.8683335781097412,0.8683335781097412,0.0,258.0771179199219,265.0,71911.3359375,0.0,3550.393310546875,1.0,278.1571960449219,282.90838623046875,299.0498352050781,303.7483825683594,293.1499938964844,293.1499938964844,278.45001220703125,38477.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781640529632568,1.0,0.0,0.0,3.616865396499634,3.616889476776123,8.728869147489604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.431640625,0.0,1514.9862060546875,1895.4371337890625,0.0,3199.37255859375,0.90011066198349,1.0,0.0,3.0,1.0,0.0
17767080,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7365449666976929,0.3435013890266418,0.315150648355484,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8711239695549011,0.5808640718460083,0.5546056032180786,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8770464062690735,0.5938451886177063,0.4179301559925079,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.808338463306427,0.4577288627624511,0.4391298294067383,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6401524543762207,0.223890334367752,1.03922438621521,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.8941650390625,297.2286376953125,284.90789794921875,1.0,0.6684363484382629,0.4546390771865845,0.4546390771865845,1.0,1.0,-3.3216052055358887,1.14066743850708,2.1809377670288086,0.3903610110282898,0.8683335781097412,0.8683335781097412,0.0,258.0771179199219,265.0,71911.3359375,0.0,3550.393310546875,1.0,278.1571960449219,282.90838623046875,299.0498352050781,303.7483825683594,293.1499938964844,293.1499938964844,278.45001220703125,38477.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781640529632568,1.0,0.0,0.0,3.616865396499634,3.616889476776123,8.728869147489604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.431640625,0.0,1514.9862060546875,1895.4371337890625,0.0,3199.37255859375,0.90011066198349,1.0,0.0,3.0,1.0,0.0
17767140,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.735013484954834,0.3435995876789093,0.3151251375675201,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8692207932472229,0.5811005234718323,0.5546783804893494,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8770422339439392,0.5980669856071472,0.4207105338573456,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8066378831863403,0.4580176472663879,0.4392938911914825,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6389569640159607,0.2240975350141525,1.0400493144989014,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8981018066406,297.2361145019531,284.9976806640625,1.0,0.6704280972480774,0.4531278312206268,0.4531278312206268,1.0,1.0,-3.326188564300537,1.138644814491272,2.187543630599976,0.3881911337375641,0.9545515775680542,0.9545515775680542,0.0,260.81591796875,268.0,71308.5859375,0.0,3576.682373046875,1.0,278.44293212890625,283.0160827636719,299.00732421875,303.58966064453125,293.1499938964844,293.1499938964844,278.1499938964844,33575.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722320795059204,1.0,0.0,0.0,3.728385210037232,3.7284095287323,9.275446473111516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.5703125,0.0,1603.6082763671875,1895.4371337890625,0.0,3143.747802734375,0.920922875404358,1.0,0.0,3.0,1.0,0.0
17767200,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.735013484954834,0.3435995876789093,0.3151251375675201,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8692207932472229,0.5811005234718323,0.5546783804893494,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8770422339439392,0.5980669856071472,0.4207105338573456,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8066378831863403,0.4580176472663879,0.4392938911914825,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6389569640159607,0.2240975350141525,1.0400493144989014,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8981018066406,297.2361145019531,284.9976806640625,1.0,0.6704280972480774,0.4531278312206268,0.4531278312206268,1.0,1.0,-3.326188564300537,1.138644814491272,2.187543630599976,0.3881911337375641,0.9545515775680542,0.9545515775680542,0.0,260.81591796875,268.0,71308.5859375,0.0,3576.682373046875,1.0,278.44293212890625,283.0160827636719,299.00732421875,303.58966064453125,293.1499938964844,293.1499938964844,278.1499938964844,33575.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722320795059204,1.0,0.0,0.0,3.728385210037232,3.7284095287323,9.275446473111516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.5703125,0.0,1603.6082763671875,1895.4371337890625,0.0,3143.747802734375,0.920922875404358,1.0,0.0,3.0,1.0,0.0
17767260,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7328652143478394,0.3428009152412414,0.3147382736206054,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8666442632675171,0.5803157687187195,0.5543336868286133,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8763077855110168,0.6011946201324463,0.4231495261192322,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8042858242988586,0.4575126767158508,0.4391575753688812,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.63735032081604,0.2239164263010025,1.0403982400894165,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89556884765625,297.2334289550781,284.9079895019531,1.0,0.6723804473876953,0.4516368508338928,0.4516368508338928,1.0,1.0,-3.328507423400879,1.13578200340271,2.192725419998169,0.3857130110263824,0.8678353428840637,0.8678353428840637,0.0,264.10650634765625,271.0,71811.875,0.0,3600.830810546875,1.0,278.1572265625,282.9051208496094,299.0244140625,303.7159118652344,293.1499938964844,293.1499938964844,278.45001220703125,38477.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786556720733643,1.0,0.0,0.0,3.614368677139282,3.614392757415772,8.716822890164622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.1650390625,0.0,1512.2412109375,1895.4371337890625,0.0,3203.98095703125,0.8995549082756042,1.0,0.0,3.0,1.0,0.0
17767320,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7328652143478394,0.3428009152412414,0.3147382736206054,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8666442632675171,0.5803157687187195,0.5543336868286133,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8763077855110168,0.6011946201324463,0.4231495261192322,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8042858242988586,0.4575126767158508,0.4391575753688812,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.63735032081604,0.2239164263010025,1.0403982400894165,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89556884765625,297.2334289550781,284.9079895019531,1.0,0.6723804473876953,0.4516368508338928,0.4516368508338928,1.0,1.0,-3.328507423400879,1.13578200340271,2.192725419998169,0.3857130110263824,0.8678353428840637,0.8678353428840637,0.0,264.10650634765625,271.0,71811.875,0.0,3600.830810546875,1.0,278.1572265625,282.9051208496094,299.0244140625,303.7159118652344,293.1499938964844,293.1499938964844,278.45001220703125,38477.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786556720733643,1.0,0.0,0.0,3.614368677139282,3.614392757415772,8.716822890164622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.1650390625,0.0,1512.2412109375,1895.4371337890625,0.0,3203.98095703125,0.8995549082756042,1.0,0.0,3.0,1.0,0.0
