time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7313216328620911,0.3428760766983032,0.3146986067295074,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8646991848945618,0.5804463624954224,0.5543171763420105,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8763125538825989,0.6055101752281189,0.4260070323944092,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8025177121162415,0.4577524960041046,0.4392822384834289,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6361515522003174,0.2241119295358657,1.0411995649337769,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8998413085937,297.2403869628906,284.99755859375,1.0,0.6743535399436951,0.4501458704471588,0.4501458704471588,1.0,1.0,-3.332980394363404,1.1338375806808472,2.1991429328918457,0.3820791840553283,0.9538723826408386,0.9538723826408386,0.0,266.8549194335937,274.0,71211.6953125,0.0,3627.03173828125,1.0,278.4429016113281,283.0126953125,298.98260498046875,303.5580444335937,293.1499938964844,293.1499938964844,278.1499938964844,33573.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726849555969238,1.0,0.0,0.0,3.7260375022888175,3.726061820983887,9.263769698009128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.5107421875,0.0,1600.886962890625,1895.4371337890625,0.0,3147.9951171875,0.9203929901123048,1.0,0.0,3.0,1.0,0.0
17767440,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7313216328620911,0.3428760766983032,0.3146986067295074,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8646991848945618,0.5804463624954224,0.5543171763420105,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8763125538825989,0.6055101752281189,0.4260070323944092,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8025177121162415,0.4577524960041046,0.4392822384834289,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6361515522003174,0.2241119295358657,1.0411995649337769,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8998413085937,297.2403869628906,284.99755859375,1.0,0.6743535399436951,0.4501458704471588,0.4501458704471588,1.0,1.0,-3.332980394363404,1.1338375806808472,2.1991429328918457,0.3820791840553283,0.9538723826408386,0.9538723826408386,0.0,266.8549194335937,274.0,71211.6953125,0.0,3627.03173828125,1.0,278.4429016113281,283.0126953125,298.98260498046875,303.5580444335937,293.1499938964844,293.1499938964844,278.1499938964844,33573.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726849555969238,1.0,0.0,0.0,3.7260375022888175,3.726061820983887,9.263769698009128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.5107421875,0.0,1600.886962890625,1895.4371337890625,0.0,3147.9951171875,0.9203929901123048,1.0,0.0,3.0,1.0,0.0
17767500,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7304694652557373,0.342509388923645,0.3146545588970184,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8636396527290344,0.5800678730010986,0.5542915463447571,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8762001395225525,0.6071357727050781,0.4274004101753235,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8015580177307129,0.4575340151786804,0.4393485486507416,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6355235576629639,0.2240565717220306,1.0417388677597046,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8990173339844,297.23931884765625,284.8714294433594,1.0,0.6753825545310974,0.4494003653526306,0.4494003653526306,1.0,1.0,-3.33530592918396,1.13291597366333,2.20238995552063,0.3799359202384949,0.8648895621299744,0.8648895621299744,0.0,268.3384704589844,274.0,72031.875,0.0,3640.978759765625,1.0,278.1961669921875,282.87042236328125,299.0200500488281,303.770751953125,293.1499938964844,293.1499938964844,278.1499938964844,37867.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780331611633301,1.0,0.0,0.0,3.6858277320861816,3.685852527618408,9.0649075445981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.5,0.0,1587.5078125,1895.4371337890625,0.0,3198.145263671875,0.9124805331230164,1.0,0.0,3.0,1.0,0.0
17767560,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.729151725769043,0.342057317495346,0.3142986893653869,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8620743751525879,0.5795559287071228,0.5538784265518188,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8755563497543335,0.608696699142456,0.4284951090812683,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8001099824905396,0.4572032690048218,0.4391084015369415,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6345342993736267,0.2239182889461517,1.0415172576904297,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.8974609375,297.2372436523437,284.908203125,1.0,0.6762814521789551,0.4486757516860962,0.4486757516860962,1.0,1.0,-3.3351428508758545,1.1310906410217283,2.204051971435547,0.3774986267089844,0.8673171997070312,0.8673171997070312,0.0,270.1546630859375,277.0,71713.15625,0.0,3650.943359375,1.0,278.1573791503906,282.902099609375,299.0006103515625,303.6854248046875,293.1499938964844,293.1499938964844,278.45001220703125,38497.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790968656539917,1.0,0.0,0.0,3.611685514450073,3.6117095947265625,8.703885328031902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.326171875,0.0,1509.448974609375,1895.4371337890625,0.0,3208.115966796875,0.8989794850349426,1.0,0.0,3.0,1.0,0.0
17767620,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7276322245597839,0.3420989215373993,0.3142344057559967,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.860152542591095,0.5795883536338806,0.553769052028656,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8756107091903687,0.6130725145339966,0.4313949048519134,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7983688116073608,0.4574097990989685,0.439200222492218,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6333750486373901,0.2241099774837494,1.0422955751419067,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9018249511719,297.244140625,284.9974365234375,1.0,0.6782283782958984,0.4472265541553497,0.4472265541553497,1.0,1.0,-3.3394579887390137,1.1291488409042358,2.2103092670440674,0.3737936019897461,0.9532300233840942,0.9532300233840942,0.0,272.90838623046875,280.0,71119.1640625,0.0,3676.911376953125,1.0,278.4429016113281,283.0094299316406,298.9594116210937,303.5283508300781,293.1499938964844,293.1499938964844,278.1499938964844,33572.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731033205986023,1.0,0.0,0.0,3.723852157592773,3.723876476287842,9.25290635223064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.708984375,0.0,1598.3614501953125,1895.4371337890625,0.0,3151.919189453125,0.9199005365371704,1.0,0.0,3.0,1.0,0.0
17767680,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7276322245597839,0.3420989215373993,0.3142344057559967,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.860152542591095,0.5795883536338806,0.553769052028656,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8756107091903687,0.6130725145339966,0.4313949048519134,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7983688116073608,0.4574097990989685,0.439200222492218,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6333750486373901,0.2241099774837494,1.0422955751419067,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9018249511719,297.244140625,284.9974365234375,1.0,0.6782283782958984,0.4472265541553497,0.4472265541553497,1.0,1.0,-3.3394579887390137,1.1291488409042358,2.2103092670440674,0.3737936019897461,0.9532300233840942,0.9532300233840942,0.0,272.90838623046875,280.0,71119.1640625,0.0,3676.911376953125,1.0,278.4429016113281,283.0094299316406,298.9594116210937,303.5283508300781,293.1499938964844,293.1499938964844,278.1499938964844,33572.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731033205986023,1.0,0.0,0.0,3.723852157592773,3.723876476287842,9.25290635223064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.708984375,0.0,1598.3614501953125,1895.4371337890625,0.0,3151.919189453125,0.9199005365371704,1.0,0.0,3.0,1.0,0.0
17767740,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7255286574363708,0.3412347733974457,0.3137913346290588,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8576363921165466,0.5786095261573792,0.5532411336898804,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8749732375144958,0.6162940859794617,0.4339072704315185,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7960652112960815,0.4568362832069397,0.4389978051185608,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.631852388381958,0.2239159792661667,1.0425949096679688,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8990173339844,297.240966796875,284.9081115722656,1.0,0.6801272630691528,0.4457773268222809,0.4457773268222809,1.0,1.0,-3.341436624526977,1.1262344121932983,2.2152023315429688,0.3705595731735229,0.8668470978736877,0.8668470978736877,0.0,276.2146911621094,283.0,71621.4453125,0.0,3700.49609375,1.0,278.1572570800781,282.8988342285156,298.97808837890625,303.65625,293.1499938964844,293.1499938964844,278.45001220703125,38478.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795151710510254,1.0,0.0,0.0,3.609595537185669,3.609619617462158,8.693814379512332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.076171875,0.0,1507.016357421875,1895.4371337890625,0.0,3212.03662109375,0.8984919786453247,1.0,0.0,3.0,1.0,0.0
17767800,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7255286574363708,0.3412347733974457,0.3137913346290588,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8576363921165466,0.5786095261573792,0.5532411336898804,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8749732375144958,0.6162940859794617,0.4339072704315185,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7960652112960815,0.4568362832069397,0.4389978051185608,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.631852388381958,0.2239159792661667,1.0425949096679688,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.8990173339844,297.240966796875,284.9081115722656,1.0,0.6801272630691528,0.4457773268222809,0.4457773268222809,1.0,1.0,-3.341436624526977,1.1262344121932983,2.2152023315429688,0.3705595731735229,0.8668470978736877,0.8668470978736877,0.0,276.2146911621094,283.0,71621.4453125,0.0,3700.49609375,1.0,278.1572570800781,282.8988342285156,298.97808837890625,303.65625,293.1499938964844,293.1499938964844,278.45001220703125,38478.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795151710510254,1.0,0.0,0.0,3.609595537185669,3.609619617462158,8.693814379512332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.076171875,0.0,1507.016357421875,1895.4371337890625,0.0,3212.03662109375,0.8984919786453247,1.0,0.0,3.0,1.0,0.0
17767860,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7240524888038635,0.3412338197231293,0.313684731721878,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8557922840118408,0.5785533785820007,0.5530465841293335,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8751136064529419,0.6206961870193481,0.4368256628513336,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7944062948226929,0.4570185542106628,0.4390643835067749,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6307629346847534,0.2241029739379882,1.0433437824249268,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.90289306640625,297.24786376953125,284.9972229003906,1.0,0.682043194770813,0.4443843364715576,0.4443843364715576,1.0,1.0,-3.345557451248169,1.12421715259552,2.2213404178619385,0.368099182844162,0.952402651309967,0.952402651309967,0.0,278.9725341796875,286.0,71023.3359375,0.0,3726.126708984375,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.4997253417969,293.1499938964844,293.1499938964844,278.1499938964844,33574.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734738826751709,1.0,0.0,0.0,3.721357822418213,3.721382141113281,9.240515055353172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.7080078125,0.0,1595.514892578125,1895.4371337890625,0.0,3155.39501953125,0.9193395376205444,1.0,0.0,3.0,1.0,0.0
17767920,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7240524888038635,0.3412338197231293,0.313684731721878,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8557922840118408,0.5785533785820007,0.5530465841293335,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8751136064529419,0.6206961870193481,0.4368256628513336,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7944062948226929,0.4570185542106628,0.4390643835067749,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6307629346847534,0.2241029739379882,1.0433437824249268,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.90289306640625,297.24786376953125,284.9972229003906,1.0,0.682043194770813,0.4443843364715576,0.4443843364715576,1.0,1.0,-3.345557451248169,1.12421715259552,2.2213404178619385,0.368099182844162,0.952402651309967,0.952402651309967,0.0,278.9725341796875,286.0,71023.3359375,0.0,3726.126708984375,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.4997253417969,293.1499938964844,293.1499938964844,278.1499938964844,33574.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734738826751709,1.0,0.0,0.0,3.721357822418213,3.721382141113281,9.240515055353172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.7080078125,0.0,1595.514892578125,1895.4371337890625,0.0,3155.39501953125,0.9193395376205444,1.0,0.0,3.0,1.0,0.0
17767980,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7220091819763184,0.3403521478176117,0.3132184743881225,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8533777594566345,0.577494740486145,0.5524395704269409,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8745689988136292,0.6239193081855774,0.4393401741981506,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7922033667564392,0.456426054239273,0.4388410151004791,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6293197274208069,0.2239033579826355,1.0436121225357056,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.8995666503906,297.2449645996094,284.908203125,1.0,0.6839107871055603,0.4429913759231567,0.4429913759231567,1.0,1.0,-3.347355604171753,1.1212443113327026,2.22611141204834,0.3661451935768127,0.8662580847740173,0.8662580847740173,0.0,282.2788391113281,289.0,71523.3828125,0.0,3749.345458984375,1.0,278.15728759765625,282.8961181640625,298.9569091796875,303.62823486328125,293.1499938964844,293.1499938964844,278.45001220703125,38479.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798685073852539,1.0,0.0,0.0,3.606766700744629,3.606790781021118,8.680193559484906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.283203125,0.0,1503.9339599609375,1895.4371337890625,0.0,3215.3486328125,0.8978649377822876,1.0,0.0,3.0,1.0,0.0
17768040,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7220091819763184,0.3403521478176117,0.3132184743881225,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8533777594566345,0.577494740486145,0.5524395704269409,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8745689988136292,0.6239193081855774,0.4393401741981506,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7922033667564392,0.456426054239273,0.4388410151004791,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6293197274208069,0.2239033579826355,1.0436121225357056,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.8995666503906,297.2449645996094,284.908203125,1.0,0.6839107871055603,0.4429913759231567,0.4429913759231567,1.0,1.0,-3.347355604171753,1.1212443113327026,2.22611141204834,0.3661451935768127,0.8662580847740173,0.8662580847740173,0.0,282.2788391113281,289.0,71523.3828125,0.0,3749.345458984375,1.0,278.15728759765625,282.8961181640625,298.9569091796875,303.62823486328125,293.1499938964844,293.1499938964844,278.45001220703125,38479.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798685073852539,1.0,0.0,0.0,3.606766700744629,3.606790781021118,8.680193559484906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.283203125,0.0,1503.9339599609375,1895.4371337890625,0.0,3215.3486328125,0.8978649377822876,1.0,0.0,3.0,1.0,0.0
17768100,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7210623621940613,0.3402994573116302,0.3130189776420593,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8522443771362305,0.5773640275001526,0.5521364212036133,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8744053244590759,0.6260788440704346,0.4406585097312927,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.791167676448822,0.4564485549926758,0.4387263059616089,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6286221742630005,0.2239483147859573,1.043615221977234,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9007263183594,297.2479248046875,285.0189514160156,1.0,0.6847963333129883,0.4422948956489563,0.4422948956489563,1.0,1.0,-3.348196506500244,1.119777798652649,2.2284185886383057,0.3645408153533935,0.944551646709442,0.944551646709442,0.0,283.8087158203125,289.0,70746.8828125,0.0,3760.130615234375,1.0,278.4011535644531,283.0213623046875,298.9098205566406,303.41070556640625,293.1499938964844,293.1499938964844,278.45001220703125,34089.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748512268066406,1.0,0.0,0.0,3.656168222427368,3.656191825866699,8.919604397306102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.4638671875,0.0,1525.7220458984375,1895.4371337890625,0.0,3168.311767578125,0.9069629311561584,1.0,0.0,3.0,1.0,0.0
17768160,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7205207347869873,0.3403330743312835,0.3130988478660583,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.851530909538269,0.5773513317108154,0.552167534828186,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8746957778930664,0.6283209323883057,0.4422599673271179,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7905489802360535,0.456581175327301,0.4388865530490875,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.628234326839447,0.2240757048130035,1.0443161725997925,284.9987487792969,284.95001220703125,302.17840576171875,295.9315185546875,298.90264892578125,297.251953125,284.9972839355469,1.0,0.6857954859733582,0.4416154623031616,0.4416154623031616,1.0,1.0,-3.3512890338897705,1.1192227602005005,2.23206639289856,0.3628840744495392,0.9516296982765198,0.9516296982765198,0.0,285.0384826660156,292.0,70925.75,0.0,3774.633544921875,1.0,278.4427795410156,283.0037841796875,298.916748046875,303.4720153808594,293.1499938964844,293.1499938964844,278.1499938964844,33564.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737916946411133,1.0,0.0,0.0,3.718196868896485,3.7182211875915527,9.224823429576644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.58984375,0.0,1591.8101806640625,1895.4371337890625,0.0,3158.37548828125,0.9186891317367554,1.0,0.0,3.0,1.0,0.0
17768220,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7184047698974609,0.339438259601593,0.3126262426376343,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8490620851516724,0.5762112736701965,0.5514899492263794,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8740710020065308,0.6315323114395142,0.4447726905345917,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7882930636405945,0.4559618234634399,0.4386446177959442,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6267483234405518,0.2238575518131256,1.0445350408554075,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.89825439453125,297.2486572265625,284.9083557128906,1.0,0.6876317858695984,0.4402566254138946,0.4402566254138946,1.0,1.0,-3.352905035018921,1.116446018218994,2.2364590167999268,0.3582180440425873,0.8656425476074219,0.8656425476074219,0.0,288.3429870605469,280.0,71426.3359375,0.0,3797.466064453125,1.0,278.1573181152344,282.893798828125,298.93701171875,303.6015319824219,293.1499938964844,293.1499938964844,278.45001220703125,38477.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801741600036621,1.0,0.0,0.0,3.603666067123413,3.6036901473999023,8.665276141073264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.0458984375,0.0,1500.5318603515625,1895.4371337890625,0.0,3218.212890625,0.8971736431121826,1.0,0.0,3.0,1.0,0.0
17768280,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7184047698974609,0.339438259601593,0.3126262426376343,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8490620851516724,0.5762112736701965,0.5514899492263794,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8740710020065308,0.6315323114395142,0.4447726905345917,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7882930636405945,0.4559618234634399,0.4386446177959442,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6267483234405518,0.2238575518131256,1.0445350408554075,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.89825439453125,297.2486572265625,284.9083557128906,1.0,0.6876317858695984,0.4402566254138946,0.4402566254138946,1.0,1.0,-3.352905035018921,1.116446018218994,2.2364590167999268,0.3582180440425873,0.8656425476074219,0.8656425476074219,0.0,288.3429870605469,280.0,71426.3359375,0.0,3797.466064453125,1.0,278.1573181152344,282.893798828125,298.93701171875,303.6015319824219,293.1499938964844,293.1499938964844,278.45001220703125,38477.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801741600036621,1.0,0.0,0.0,3.603666067123413,3.6036901473999023,8.665276141073264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.0458984375,0.0,1500.5318603515625,1895.4371337890625,0.0,3218.212890625,0.8971736431121826,1.0,0.0,3.0,1.0,0.0
17768340,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7203541994094849,0.3394327461719513,0.3122566640377044,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.851431131362915,0.576004147529602,0.5508869290351868,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8787809014320374,0.6359535455703735,0.4475035965442657,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907856106758118,0.4561082720756531,0.4384096562862396,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6285516619682312,0.22403584420681,1.0439563989639282,284.9964599609375,284.95001220703125,302.1923522949219,295.91229248046875,298.89971923828125,297.2553100585937,284.9949035644531,1.0,0.6853467226028442,0.4388977587223053,0.4388977587223053,1.0,1.0,-3.354034185409546,1.1134716272354126,2.240562677383423,0.3534419238567352,0.9488611221313475,0.9488611221313475,0.0,284.1546630859375,268.0,70786.3203125,0.0,3776.251708984375,1.0,278.4428100585937,283.0000915527344,298.8972473144531,303.4444274902344,293.1499938964844,293.1499938964844,278.1499938964844,33632.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740291595458984,1.0,0.0,0.0,3.71393632888794,3.713960647583008,9.203694730786084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.5888671875,0.0,1587.44921875,1895.4371337890625,0.0,3160.6025390625,0.917694926261902,1.0,0.0,3.0,1.0,0.0
17768400,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7203541994094849,0.3394327461719513,0.3122566640377044,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.851431131362915,0.576004147529602,0.5508869290351868,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8787809014320374,0.6359535455703735,0.4475035965442657,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907856106758118,0.4561082720756531,0.4384096562862396,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6285516619682312,0.22403584420681,1.0439563989639282,284.9964599609375,284.95001220703125,302.1923522949219,295.91229248046875,298.89971923828125,297.2553100585937,284.9949035644531,1.0,0.6853467226028442,0.4388977587223053,0.4388977587223053,1.0,1.0,-3.354034185409546,1.1134716272354126,2.240562677383423,0.3534419238567352,0.9488611221313475,0.9488611221313475,0.0,284.1546630859375,268.0,70786.3203125,0.0,3776.251708984375,1.0,278.4428100585937,283.0000915527344,298.8972473144531,303.4444274902344,293.1499938964844,293.1499938964844,278.1499938964844,33632.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740291595458984,1.0,0.0,0.0,3.71393632888794,3.713960647583008,9.203694730786084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.5888671875,0.0,1587.44921875,1895.4371337890625,0.0,3160.6025390625,0.917694926261902,1.0,0.0,3.0,1.0,0.0
17768460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7238436937332153,0.3386358916759491,0.3114441037178039,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8558721542358398,0.5748634338378906,0.5497633814811707,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8857109546661377,0.6392367482185364,0.4497373700141907,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7953051328659058,0.4555414617061615,0.4377728104591369,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6318186521530151,0.2238945662975311,1.042405366897583,284.9058837890625,284.95001220703125,302.19561767578125,295.90313720703125,298.8935546875,297.2522277832031,284.9068298339844,1.0,0.6811246871948242,0.4375692009925842,0.4375692009925842,1.0,1.0,-3.35176944732666,1.1091959476470947,2.242573499679565,0.3495504856109619,0.8621973395347595,0.8621973395347595,0.0,276.5653076171875,256.0,71194.9453125,0.0,3727.376220703125,1.0,278.1573791503906,282.8925170898437,298.9173278808594,303.5679931640625,293.1499938964844,293.1499938964844,278.45001220703125,38611.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802046179771423,1.0,0.0,0.0,3.5930209159851074,3.5930447578430176,8.614156854491739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.994140625,0.0,1489.92919921875,1895.4371337890625,0.0,3218.498046875,0.8949121832847595,1.0,0.0,3.0,1.0,0.0
17768520,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7238436937332153,0.3386358916759491,0.3114441037178039,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8558721542358398,0.5748634338378906,0.5497633814811707,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8857109546661377,0.6392367482185364,0.4497373700141907,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7953051328659058,0.4555414617061615,0.4377728104591369,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6318186521530151,0.2238945662975311,1.042405366897583,284.9058837890625,284.95001220703125,302.19561767578125,295.90313720703125,298.8935546875,297.2522277832031,284.9068298339844,1.0,0.6811246871948242,0.4375692009925842,0.4375692009925842,1.0,1.0,-3.35176944732666,1.1091959476470947,2.242573499679565,0.3495504856109619,0.8621973395347595,0.8621973395347595,0.0,276.5653076171875,256.0,71194.9453125,0.0,3727.376220703125,1.0,278.1573791503906,282.8925170898437,298.9173278808594,303.5679931640625,293.1499938964844,293.1499938964844,278.45001220703125,38611.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802046179771423,1.0,0.0,0.0,3.5930209159851074,3.5930447578430176,8.614156854491739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.994140625,0.0,1489.92919921875,1895.4371337890625,0.0,3218.498046875,0.8949121832847595,1.0,0.0,3.0,1.0,0.0
17768580,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7292485237121582,0.3387609124183655,0.3109722137451172,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.862686276435852,0.5746848583221436,0.548955500125885,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8953078985214233,0.6437690854072571,0.4523741602897644,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8020683526992798,0.4557710587978363,0.4373827874660492,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6367025971412659,0.2241949886083603,1.0412393808364868,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.89324951171875,297.25933837890625,284.9937438964844,1.0,0.6759251356124878,0.4362406134605407,0.4362406134605407,1.0,1.0,-3.3515241146087646,1.1055896282196045,2.24593448638916,0.3469013571739197,0.9437028169631958,0.9437028169631958,0.0,266.4573669433594,244.0,70517.9453125,0.0,3668.991455078125,1.0,278.4419860839844,282.9999389648437,298.8784484863281,303.4081115722656,293.1499938964844,293.1499938964844,278.1499938964844,33777.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738285899162292,1.0,0.0,0.0,3.698704481124878,3.698728561401367,9.128356168730534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.33203125,0.0,1571.1783447265625,1895.4371337890625,0.0,3158.721435546875,0.9146307706832886,1.0,0.0,3.0,1.0,0.0
17768640,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7292485237121582,0.3387609124183655,0.3109722137451172,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.862686276435852,0.5746848583221436,0.548955500125885,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8953078985214233,0.6437690854072571,0.4523741602897644,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8020683526992798,0.4557710587978363,0.4373827874660492,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6367025971412659,0.2241949886083603,1.0412393808364868,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.89324951171875,297.25933837890625,284.9937438964844,1.0,0.6759251356124878,0.4362406134605407,0.4362406134605407,1.0,1.0,-3.3515241146087646,1.1055896282196045,2.24593448638916,0.3469013571739197,0.9437028169631958,0.9437028169631958,0.0,266.4573669433594,244.0,70517.9453125,0.0,3668.991455078125,1.0,278.4419860839844,282.9999389648437,298.8784484863281,303.4081115722656,293.1499938964844,293.1499938964844,278.1499938964844,33777.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738285899162292,1.0,0.0,0.0,3.698704481124878,3.698728561401367,9.128356168730534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.33203125,0.0,1571.1783447265625,1895.4371337890625,0.0,3158.721435546875,0.9146307706832886,1.0,0.0,3.0,1.0,0.0
17768700,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7322393655776978,0.338452011346817,0.3107055723667145,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8665269613265991,0.5741843581199646,0.5485270023345947,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.900526762008667,0.6454826593399048,0.4536301493644714,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8058328032493591,0.45557302236557,0.4371845424175262,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6394850611686707,0.2242152839899063,1.0407946109771729,284.8704833984375,284.95001220703125,302.19488525390625,295.88995361328125,298.8895874023437,297.2583923339844,284.8697509765625,1.0,0.6731477975845337,0.4355763494968414,0.4355763494968414,1.0,1.0,-3.3514328002929688,1.1037758588790894,2.247657060623169,0.3458141386508941,0.8549904823303223,0.8549904823303223,0.0,261.10235595703125,244.0,71260.796875,0.0,3638.14404296875,1.0,278.1967163085937,282.86102294921875,298.9172058105469,303.6175537109375,293.1499938964844,293.1499938964844,278.1499938964844,38224.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789606094360352,1.0,0.0,0.0,3.653275966644287,3.653300285339356,8.905498702915793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.4365234375,0.0,1553.47265625,1895.4371337890625,0.0,3206.8388671875,0.9053722023963928,1.0,0.0,3.0,1.0,0.0
17768760,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7349796891212463,0.3380885720252991,0.3101531267166137,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8701441287994385,0.573581874370575,0.5477383732795715,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.90553480386734,0.6471579074859619,0.4545863568782806,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8092944622039795,0.4552870690822601,0.4366986155509949,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6421099305152893,0.2241693437099456,1.039636254310608,284.9068603515625,284.95001220703125,302.19293212890625,295.8856811523437,298.8852233886719,297.256591796875,284.90777587890625,1.0,0.6701506972312927,0.4349759221076965,0.4349759221076965,1.0,1.0,-3.348994970321656,1.101254105567932,2.2477409839630127,0.3444565832614898,0.8588560223579407,0.8588560223579407,0.0,255.884017944336,232.0,70906.4921875,0.0,3602.539794921875,1.0,278.1576843261719,282.89483642578125,298.89898681640625,303.5307006835937,293.1499938964844,293.1499938964844,278.45001220703125,38641.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797850012779236,1.0,0.0,0.0,3.57702374458313,3.577047348022461,8.53762173846917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.853515625,0.0,1472.8514404296875,1895.4371337890625,0.0,3214.56591796875,0.8913731575012207,1.0,0.0,3.0,1.0,0.0
17768820,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7422350645065308,0.3382879197597503,0.3097029328346252,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8794467449188232,0.5734037756919861,0.5468817949295044,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9187506437301636,0.6517605781555176,0.4572351276874542,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8177145719528198,0.4555630087852478,0.4363022148609161,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6488533020019531,0.2245535552501678,1.0385993719100952,284.9942626953125,284.95001220703125,302.1863098144531,295.8773803710937,298.883056640625,297.2636108398437,284.9933166503906,1.0,0.6641231775283813,0.4337750971317291,0.4337750971317291,1.0,1.0,-3.3488786220550537,1.0980286598205566,2.250849962234497,0.3418810069561004,0.9394877552986144,0.9394877552986144,0.0,244.2317352294922,220.0,70250.859375,0.0,3535.6845703125,1.0,278.4418640136719,283.0010681152344,298.8612060546875,303.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,33770.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733478784561157,1.0,0.0,0.0,3.683631896972656,3.6836559772491455,9.0541095687513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.140625,0.0,1554.0758056640625,1895.4371337890625,0.0,3154.212890625,0.9112367630004884,1.0,0.0,3.0,1.0,0.0
17768880,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7422350645065308,0.3382879197597503,0.3097029328346252,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8794467449188232,0.5734037756919861,0.5468817949295044,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9187506437301636,0.6517605781555176,0.4572351276874542,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8177145719528198,0.4555630087852478,0.4363022148609161,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6488533020019531,0.2245535552501678,1.0385993719100952,284.9942626953125,284.95001220703125,302.1863098144531,295.8773803710937,298.883056640625,297.2636108398437,284.9933166503906,1.0,0.6641231775283813,0.4337750971317291,0.4337750971317291,1.0,1.0,-3.3488786220550537,1.0980286598205566,2.250849962234497,0.3418810069561004,0.9394877552986144,0.9394877552986144,0.0,244.2317352294922,220.0,70250.859375,0.0,3535.6845703125,1.0,278.4418640136719,283.0010681152344,298.8612060546875,303.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,33770.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733478784561157,1.0,0.0,0.0,3.683631896972656,3.6836559772491455,9.0541095687513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.140625,0.0,1554.0758056640625,1895.4371337890625,0.0,3154.212890625,0.9112367630004884,1.0,0.0,3.0,1.0,0.0
17768940,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7496684789657593,0.3376760184764862,0.3089112341403961,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8890296220779419,0.5722965002059937,0.5456302165985107,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9327390193939208,0.655197024345398,0.4594594240188598,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8260530233383179,0.4551133513450622,0.4356220960617065,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6559741497039795,0.2245919853448867,1.037163257598877,284.9083251953125,284.95001220703125,302.1756591796875,295.86932373046875,298.8728942871094,297.2607421875,284.9090576171875,1.0,0.6578887104988098,0.4325742423534393,0.4325742423534393,1.0,1.0,-3.3465585708618164,1.0940321683883667,2.25252628326416,0.3383043110370636,0.8563634157180786,0.8563634157180786,0.0,232.86871337890625,208.0,70644.234375,0.0,3465.359619140625,1.0,278.1575927734375,282.89776611328125,298.8825988769531,303.4963684082031,293.1499938964844,293.1499938964844,278.45001220703125,38594.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793234825134277,1.0,0.0,0.0,3.5617482662200928,3.561771869659424,8.464858751722204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.552734375,0.0,1456.127685546875,1895.4371337890625,0.0,3210.240234375,0.8879881501197815,1.0,0.0,3.0,1.0,0.0
17769000,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7496684789657593,0.3376760184764862,0.3089112341403961,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8890296220779419,0.5722965002059937,0.5456302165985107,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9327390193939208,0.655197024345398,0.4594594240188598,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8260530233383179,0.4551133513450622,0.4356220960617065,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6559741497039795,0.2245919853448867,1.037163257598877,284.9083251953125,284.95001220703125,302.1756591796875,295.86932373046875,298.8728942871094,297.2607421875,284.9090576171875,1.0,0.6578887104988098,0.4325742423534393,0.4325742423534393,1.0,1.0,-3.3465585708618164,1.0940321683883667,2.25252628326416,0.3383043110370636,0.8563634157180786,0.8563634157180786,0.0,232.86871337890625,208.0,70644.234375,0.0,3465.359619140625,1.0,278.1575927734375,282.89776611328125,298.8825988769531,303.4963684082031,293.1499938964844,293.1499938964844,278.45001220703125,38594.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793234825134277,1.0,0.0,0.0,3.5617482662200928,3.561771869659424,8.464858751722204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.552734375,0.0,1456.127685546875,1895.4371337890625,0.0,3210.240234375,0.8879881501197815,1.0,0.0,3.0,1.0,0.0
17769060,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7588807344436646,0.3379115760326385,0.3084882199764251,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9005340933799744,0.5720962285995483,0.5447465777397156,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.948811650276184,0.6598358154296875,0.4621281027793884,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8359235525131226,0.4554055035114288,0.4352340996265411,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6646248698234558,0.2250229120254516,1.0362958908081057,284.99383544921875,284.95001220703125,302.16064453125,295.86151123046875,298.8683166503906,297.2676086425781,284.992919921875,1.0,0.6515900492668152,0.4314303994178772,0.4314303994178772,1.0,1.0,-3.346677541732788,1.0911270380020142,2.2555506229400635,0.3344495892524719,0.9358063340187072,0.9358063340187072,0.0,220.808822631836,196.0,70004.96875,0.0,3396.7705078125,1.0,278.4417419433594,283.0026550292969,298.84539794921875,303.3407592773437,293.1499938964844,293.1499938964844,278.1499938964844,33756.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728854656219482,1.0,0.0,0.0,3.669410943984986,3.669434785842896,8.984336545836413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.2099609375,0.0,1537.99365234375,1895.4371337890625,0.0,3149.876220703125,0.9080292582511902,1.0,0.0,3.0,1.0,0.0
17769120,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7588807344436646,0.3379115760326385,0.3084882199764251,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9005340933799744,0.5720962285995483,0.5447465777397156,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.948811650276184,0.6598358154296875,0.4621281027793884,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8359235525131226,0.4554055035114288,0.4352340996265411,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6646248698234558,0.2250229120254516,1.0362958908081057,284.99383544921875,284.95001220703125,302.16064453125,295.86151123046875,298.8683166503906,297.2676086425781,284.992919921875,1.0,0.6515900492668152,0.4314303994178772,0.4314303994178772,1.0,1.0,-3.346677541732788,1.0911270380020142,2.2555506229400635,0.3344495892524719,0.9358063340187072,0.9358063340187072,0.0,220.808822631836,196.0,70004.96875,0.0,3396.7705078125,1.0,278.4417419433594,283.0026550292969,298.84539794921875,303.3407592773437,293.1499938964844,293.1499938964844,278.1499938964844,33756.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728854656219482,1.0,0.0,0.0,3.669410943984986,3.669434785842896,8.984336545836413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.2099609375,0.0,1537.99365234375,1895.4371337890625,0.0,3149.876220703125,0.9080292582511902,1.0,0.0,3.0,1.0,0.0
17769180,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684446573257446,0.3373398184776306,0.3077229857444763,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9128495454788208,0.5709782242774963,0.5434728264808655,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9641527533531188,0.6633016467094421,0.4643657207489013,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.846201479434967,0.4549765586853027,0.4345633685588836,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6737607717514038,0.2251055836677551,1.035021424293518,284.90924072265625,284.95001220703125,302.14093017578125,295.8539428710937,298.85552978515625,297.2648010253906,284.9098815917969,1.0,0.6451796889305115,0.430286556482315,0.430286556482315,1.0,1.0,-3.3445827960968018,1.0873969793319702,2.257185935974121,0.3303772807121277,0.8539012670516968,0.8539012670516968,0.0,209.2389678955078,184.0,70402.21875,0.0,3325.919921875,1.0,278.15771484375,282.9007568359375,298.8673400878906,303.4649353027344,293.1499938964844,293.1499938964844,278.45001220703125,38565.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788934946060181,1.0,0.0,0.0,3.5474867820739746,3.5475101470947266,8.397207125199202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.443359375,0.0,1440.7396240234375,1895.4371337890625,0.0,3206.2099609375,0.8848092555999756,1.0,0.0,3.0,1.0,0.0
