time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7684446573257446,0.3373398184776306,0.3077229857444763,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9128495454788208,0.5709782242774963,0.5434728264808655,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9641527533531188,0.6633016467094421,0.4643657207489013,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.846201479434967,0.4549765586853027,0.4345633685588836,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6737607717514038,0.2251055836677551,1.035021424293518,284.90924072265625,284.95001220703125,302.14093017578125,295.8539428710937,298.85552978515625,297.2648010253906,284.9098815917969,1.0,0.6451796889305115,0.430286556482315,0.430286556482315,1.0,1.0,-3.3445827960968018,1.0873969793319702,2.257185935974121,0.3303772807121277,0.8539012670516968,0.8539012670516968,0.0,209.2389678955078,184.0,70402.21875,0.0,3325.919921875,1.0,278.15771484375,282.9007568359375,298.8673400878906,303.4649353027344,293.1499938964844,293.1499938964844,278.45001220703125,38565.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788934946060181,1.0,0.0,0.0,3.5474867820739746,3.5475101470947266,8.397207125199202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.443359375,0.0,1440.7396240234375,1895.4371337890625,0.0,3206.2099609375,0.8848092555999756,1.0,0.0,3.0,1.0,0.0
17769300,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7738738059997559,0.3374350070953369,0.3073914051055908,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9201585054397584,0.5708163976669312,0.542861819267273,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9720000624656676,0.6655954122543335,0.4655659794807434,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8520013093948364,0.4550803005695343,0.4342430233955383,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6788613200187683,0.2253003120422363,1.0343213081359863,285.01434326171875,284.95001220703125,302.1291809082031,295.8502197265625,298.8515625,297.267822265625,285.01446533203125,1.0,0.6419152617454529,0.4297146201133728,0.4297146201133728,1.0,1.0,-3.343658685684204,1.085575819015503,2.258082866668701,0.328338623046875,0.9283446073532104,0.9283446073532104,0.0,203.305892944336,184.0,69649.171875,0.0,3289.970703125,1.0,278.39923095703125,283.0207824707031,298.821533203125,303.251220703125,293.1499938964844,293.1499938964844,278.45001220703125,34046.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873661994934082,1.0,0.0,0.0,3.59897255897522,3.598995923995972,8.642718967166729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.35546875,0.0,1462.722900390625,1895.4371337890625,0.0,3157.15869140625,0.8940427303314209,1.0,0.0,3.0,1.0,0.0
17769360,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7802884578704834,0.3375933766365051,0.3073140680789947,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.928786277770996,0.5707461833953857,0.5425577759742737,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.980331003665924,0.6679091453552246,0.4670225083827972,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8588091135025024,0.4552729427814483,0.4341767728328705,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6848098039627075,0.2255724966526031,1.034297227859497,284.9927673339844,284.95001220703125,302.1161499023437,295.8465576171875,298.8476867675781,297.2714233398437,284.9913330078125,1.0,0.6387510895729065,0.4291552603244781,0.4291552603244781,1.0,1.0,-3.3448410034179688,1.0845459699630735,2.260295152664185,0.326755553483963,0.931997001171112,0.931997001171112,0.0,197.08531188964844,172.0,69785.28125,0.0,3257.14453125,1.0,278.4424133300781,283.0036315917969,298.829833984375,303.3105163574219,293.1499938964844,293.1499938964844,278.1499938964844,33663.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724216818809509,1.0,0.0,0.0,3.658036708831787,3.658060312271118,8.928723786993942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.720703125,0.0,1524.608642578125,1895.4371337890625,0.0,3145.526123046875,0.9051761627197266,1.0,0.0,3.0,1.0,0.0
17769420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7927091717720032,0.3370305001735687,0.3065592348575592,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.945417582988739,0.5695876479148865,0.5412479639053345,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9947145581245422,0.6712597608566284,0.4691910147666931,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.872363805770874,0.4548395574092865,0.4335034787654876,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6964889764785767,0.2256864458322525,1.033161163330078,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,298.8311767578125,297.2679748535156,284.9104309082031,1.0,0.6322283148765564,0.4280365109443664,0.4280365109443664,1.0,1.0,-3.342797040939331,1.0808473825454712,2.2619495391845703,0.3232781589031219,0.8512593507766724,0.8512593507766724,0.0,185.4750518798828,160.0,70166.671875,0.0,3186.302001953125,1.0,278.1578369140625,282.9042358398437,298.8528137207031,303.4349060058594,293.1499938964844,293.1499938964844,278.45001220703125,38559.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784886002540588,1.0,0.0,0.0,3.5331547260284424,3.5331780910491943,8.329493539349642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.3671875,0.0,1425.5531005859375,1895.4371337890625,0.0,3202.41455078125,0.8816302418708801,1.0,0.0,3.0,1.0,0.0
17769480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7927091717720032,0.3370305001735687,0.3065592348575592,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.945417582988739,0.5695876479148865,0.5412479639053345,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9947145581245422,0.6712597608566284,0.4691910147666931,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.872363805770874,0.4548395574092865,0.4335034787654876,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6964889764785767,0.2256864458322525,1.033161163330078,284.90985107421875,284.95001220703125,302.0859680175781,295.8393249511719,298.8311767578125,297.2679748535156,284.9104309082031,1.0,0.6322283148765564,0.4280365109443664,0.4280365109443664,1.0,1.0,-3.342797040939331,1.0808473825454712,2.2619495391845703,0.3232781589031219,0.8512593507766724,0.8512593507766724,0.0,185.4750518798828,160.0,70166.671875,0.0,3186.302001953125,1.0,278.1578369140625,282.9042358398437,298.8528137207031,303.4349060058594,293.1499938964844,293.1499938964844,278.45001220703125,38559.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784886002540588,1.0,0.0,0.0,3.5331547260284424,3.5331780910491943,8.329493539349642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.3671875,0.0,1425.5531005859375,1895.4371337890625,0.0,3202.41455078125,0.8816302418708801,1.0,0.0,3.0,1.0,0.0
17769540,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.799230694770813,0.3371247947216034,0.3062467873096466,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.953738808631897,0.5693926811218262,0.5406252145767212,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.673687756061554,0.4677135646343231,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8795379400253296,0.4549380242824554,0.4331982433795929,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7025340795516968,0.2258963584899902,1.032630205154419,285.01287841796875,284.95001220703125,302.0679931640625,295.8356018066406,298.8249816894531,297.2709655761719,285.0116577148437,1.0,0.6286273002624512,0.4274547398090362,0.4274547398090362,1.0,1.0,-3.338896512985229,1.0778694152832031,2.2610270977020264,0.3212965130805969,0.9251510500907898,0.9251510500907898,0.0,179.8343963623047,160.0,69403.3984375,0.0,3145.457763671875,1.0,278.4024353027344,283.0220642089844,298.8066101074219,303.2235412597656,293.1499938964844,293.1499938964844,278.45001220703125,33896.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731061816215515,1.0,0.0,0.0,3.589468717575073,3.589491605758667,8.597132818977116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.6376953125,0.0,1451.383544921875,1895.4371337890625,0.0,3151.94580078125,0.8916304707527161,1.0,0.0,3.0,1.0,0.0
17769600,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8098663687705994,0.3371672630310058,0.3060541749000549,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.966699242591858,0.5692043304443359,0.5401930212974548,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9990000128746032,0.6775230765342712,0.4496501088142395,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8913817405700684,0.4550236463546753,0.4330090880393982,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7121519446372986,0.2261110097169876,1.0320948362350464,284.97186279296875,284.95001220703125,302.04998779296875,295.83221435546875,298.8237609863281,297.2803955078125,284.9658508300781,1.0,0.6252133846282959,0.4269177615642547,0.4269177615642547,1.0,1.0,-3.350832939147949,1.0819865465164185,2.2688465118408203,0.3048214614391327,0.912579357624054,0.912579357624054,0.0,171.1812286376953,163.0,69366.7890625,0.0,3089.679931640625,1.0,278.44158935546875,282.9933166503906,298.8150634765625,303.2720947265625,293.1499938964844,293.1499938964844,278.1499938964844,34106.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719235062599182,1.0,0.0,0.0,3.6351158618927,3.6351394653320312,8.817182219900133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.59765625,0.0,1502.5635986328125,1895.4371337890625,0.0,3140.853271484375,0.9002863168716431,1.0,0.0,3.0,1.0,0.0
17769660,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8092086911201477,0.3365943431854248,0.3056623935699463,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9657372236251832,0.5679786801338196,0.5392240881919861,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6846080422401428,0.4501806199550628,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8907989859580994,0.4545323848724365,0.4326943159103393,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7120999693870544,0.2262439578771591,1.0330870151519775,284.9094543457031,284.95001220703125,302.0102844238281,295.82586669921875,298.8153686523437,297.2947692871094,284.91033935546875,1.0,0.6209879517555237,0.4259611368179321,0.4259611368179321,1.0,1.0,-3.3154067993164062,1.0653355121612549,2.250071287155152,0.3138037621974945,0.8409095406532288,0.8409095406532288,0.0,170.8697967529297,166.0,69429.5703125,0.0,3042.912841796875,1.0,278.1581420898437,282.915283203125,298.8345031738281,303.3705444335937,293.1499938964844,293.1499938964844,278.45001220703125,38934.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768544793128967,1.0,0.0,0.0,3.4878666400909424,3.4878897666931152,8.117327183754242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.6337890625,0.0,1381.13720703125,1895.4371337890625,0.0,3187.095458984375,0.8720218539237976,1.0,0.0,3.0,1.0,0.0
17769720,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8092086911201477,0.3365943431854248,0.3056623935699463,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9657372236251832,0.5679786801338196,0.5392240881919861,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6846080422401428,0.4501806199550628,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8907989859580994,0.4545323848724365,0.4326943159103393,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7120999693870544,0.2262439578771591,1.0330870151519775,284.9094543457031,284.95001220703125,302.0102844238281,295.82586669921875,298.8153686523437,297.2947692871094,284.91033935546875,1.0,0.6209879517555237,0.4259611368179321,0.4259611368179321,1.0,1.0,-3.3154067993164062,1.0653355121612549,2.250071287155152,0.3138037621974945,0.8409095406532288,0.8409095406532288,0.0,170.8697967529297,166.0,69429.5703125,0.0,3042.912841796875,1.0,278.1581420898437,282.915283203125,298.8345031738281,303.3705444335937,293.1499938964844,293.1499938964844,278.45001220703125,38934.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768544793128967,1.0,0.0,0.0,3.4878666400909424,3.4878897666931152,8.117327183754242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.6337890625,0.0,1381.13720703125,1895.4371337890625,0.0,3187.095458984375,0.8720218539237976,1.0,0.0,3.0,1.0,0.0
17769780,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8115391135215759,0.336803525686264,0.3056375086307525,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9682255387306212,0.5676169991493225,0.5386264324188232,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6925212144851685,0.4462183117866516,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.893488347530365,0.4547480046749115,0.4326691627502441,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7145459055900574,0.2267690151929855,1.034641146659851,284.9888610839844,284.95001220703125,301.9691162109375,295.82086181640625,298.8119812011719,297.31494140625,284.9881896972656,1.0,0.6195905208587646,0.4250044822692871,0.4250044822692871,1.0,1.0,-3.311681032180786,1.0614522695541382,2.250228881835937,0.3105621039867401,0.9143053293228148,0.9143053293228148,0.0,168.95565795898438,169.0,68810.03125,0.0,3024.05517578125,1.0,278.441162109375,283.0155029296875,298.80133056640625,303.2182922363281,293.1499938964844,293.1499938964844,278.1499938964844,33892.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697015047073364,1.0,0.0,0.0,3.5957071781158447,3.5957303047180176,8.627042120679107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.7724609375,0.0,1458.068603515625,1895.4371337890625,0.0,3120.010498046875,0.8915793895721436,1.0,0.0,3.0,1.0,0.0
17769840,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8115391135215759,0.336803525686264,0.3056375086307525,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9682255387306212,0.5676169991493225,0.5386264324188232,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6925212144851685,0.4462183117866516,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.893488347530365,0.4547480046749115,0.4326691627502441,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7145459055900574,0.2267690151929855,1.034641146659851,284.9888610839844,284.95001220703125,301.9691162109375,295.82086181640625,298.8119812011719,297.31494140625,284.9881896972656,1.0,0.6195905208587646,0.4250044822692871,0.4250044822692871,1.0,1.0,-3.311681032180786,1.0614522695541382,2.250228881835937,0.3105621039867401,0.9143053293228148,0.9143053293228148,0.0,168.95565795898438,169.0,68810.03125,0.0,3024.05517578125,1.0,278.441162109375,283.0155029296875,298.80133056640625,303.2182922363281,293.1499938964844,293.1499938964844,278.1499938964844,33892.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697015047073364,1.0,0.0,0.0,3.5957071781158447,3.5957303047180176,8.627042120679107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.7724609375,0.0,1458.068603515625,1895.4371337890625,0.0,3120.010498046875,0.8915793895721436,1.0,0.0,3.0,1.0,0.0
17769900,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8117890954017639,0.3365189135074615,0.3055774569511413,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9683970808982848,0.5670242309570312,0.5383005142211914,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.6957590579986572,0.4457086622714996,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8938232064247131,0.4545272886753082,0.4326468706130981,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7150230407714844,0.2268783003091812,1.0355706214904783,284.87457275390625,284.95001220703125,301.947998046875,295.8187866210937,298.8060607910156,297.3189392089844,284.8754577636719,1.0,0.6195080876350403,0.424526184797287,0.424526184797287,1.0,1.0,-3.3116958141326904,1.060186743736267,2.251508951187134,0.3092876672744751,0.8314926624298096,0.8314926624298096,0.0,168.7328643798828,169.0,69451.796875,0.0,3022.8359375,1.0,278.1997375488281,282.8890380859375,298.8436889648437,303.424560546875,293.1499938964844,293.1499938964844,278.1499938964844,38744.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746747374534607,1.0,0.0,0.0,3.5393240451812744,3.5393474102020264,8.35860760162177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.3271484375,0.0,1433.4022216796875,1895.4371337890625,0.0,3166.656494140625,0.8802598118782043,1.0,0.0,3.0,1.0,0.0
17769960,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8111175894737244,0.3362118005752563,0.3052707612514496,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9675297141075134,0.5663748979568481,0.5376673936843872,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.6987239122390747,0.4463934302330017,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8931580781936646,0.4542493820190429,0.4323731958866119,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7147282361984253,0.226927563548088,1.0358541011810305,284.9156799316406,284.95001220703125,301.926513671875,295.8170166015625,298.798828125,297.3208923339844,284.9161376953125,1.0,0.6196550726890564,0.4240802228450775,0.4240802228450775,1.0,1.0,-3.311399459838867,1.0588887929916382,2.2525107860565186,0.3080303072929382,0.8416258692741394,0.8416258692741394,0.0,169.0178680419922,172.0,69225.71875,0.0,3023.813720703125,1.0,278.1585693359375,282.9243469238281,298.82879638671875,303.3466491699219,293.1499938964844,293.1499938964844,278.45001220703125,38415.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875373363494873,1.0,0.0,0.0,3.4720263481140137,3.4720489978790283,8.043763841669715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.2236328125,0.0,1361.224365234375,1895.4371337890625,0.0,3173.2080078125,0.8680554628372192,1.0,0.0,3.0,1.0,0.0
17770020,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8100981712341309,0.336331695318222,0.3052682876586914,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9659590125083924,0.5659396648406982,0.5371063351631165,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7051553726196289,0.448105901479721,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8919960856437683,0.4543972015380859,0.4323890805244446,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.714237630367279,0.227387398481369,1.0376529693603516,284.9927673339844,284.95001220703125,301.8824768066406,295.8141784667969,298.78814697265625,297.3304138183594,284.9920349121094,1.0,0.6206762194633484,0.4231883287429809,0.4231883287429809,1.0,1.0,-3.3149571418762207,1.0578092336654663,2.257148027420044,0.3060578405857086,0.9167191982269288,0.9167191982269288,0.0,169.91717529296875,175.0,68761.625,0.0,3036.6474609375,1.0,278.4410705566406,283.0207824707031,298.7982482910156,303.2093505859375,293.1499938964844,293.1499938964844,278.1499938964844,33599.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689892292022705,1.0,0.0,0.0,3.589183807373047,3.5892066955566406,8.595768008490268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.904296875,0.0,1448.89453125,1895.4371337890625,0.0,3113.3291015625,0.8898917436599731,1.0,0.0,3.0,1.0,0.0
17770080,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8100981712341309,0.336331695318222,0.3052682876586914,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9659590125083924,0.5659396648406982,0.5371063351631165,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7051553726196289,0.448105901479721,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8919960856437683,0.4543972015380859,0.4323890805244446,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.714237630367279,0.227387398481369,1.0376529693603516,284.9927673339844,284.95001220703125,301.8824768066406,295.8141784667969,298.78814697265625,297.3304138183594,284.9920349121094,1.0,0.6206762194633484,0.4231883287429809,0.4231883287429809,1.0,1.0,-3.3149571418762207,1.0578092336654663,2.257148027420044,0.3060578405857086,0.9167191982269288,0.9167191982269288,0.0,169.91717529296875,175.0,68761.625,0.0,3036.6474609375,1.0,278.4410705566406,283.0207824707031,298.7982482910156,303.2093505859375,293.1499938964844,293.1499938964844,278.1499938964844,33599.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689892292022705,1.0,0.0,0.0,3.589183807373047,3.5892066955566406,8.595768008490268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.904296875,0.0,1448.89453125,1895.4371337890625,0.0,3113.3291015625,0.8898917436599731,1.0,0.0,3.0,1.0,0.0
17770140,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.807400107383728,0.3356389999389648,0.3048713505268097,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.962510108947754,0.5646321773529053,0.536139965057373,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.7100129723548889,0.4520378112792969,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8891112208366394,0.4538195431232452,0.4320830702781677,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7124200463294983,0.227443516254425,1.0387417078018188,284.9156188964844,284.95001220703125,301.83709716796875,295.812255859375,298.76739501953125,297.3257141113281,284.9154357910156,1.0,0.6222701668739319,0.4222964346408844,0.4222964346408844,1.0,1.0,-3.3189897537231445,1.0568848848342896,2.262104749679565,0.3042427897453308,0.842833936214447,0.842833936214447,0.0,171.8275604248047,178.0,69289.28125,0.0,3056.2626953125,1.0,278.1588134765625,282.9242553710937,298.8265380859375,303.3467712402344,293.1499938964844,293.1499938964844,278.45001220703125,38126.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752220869064331,1.0,0.0,0.0,3.4759695529937744,3.475992202758789,8.06204525360954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.84375,0.0,1363.1878662109375,1895.4371337890625,0.0,3171.78955078125,0.8685532212257385,1.0,0.0,3.0,1.0,0.0
17770200,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.807400107383728,0.3356389999389648,0.3048713505268097,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.962510108947754,0.5646321773529053,0.536139965057373,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.7100129723548889,0.4520378112792969,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8891112208366394,0.4538195431232452,0.4320830702781677,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7124200463294983,0.227443516254425,1.0387417078018188,284.9156188964844,284.95001220703125,301.83709716796875,295.812255859375,298.76739501953125,297.3257141113281,284.9154357910156,1.0,0.6222701668739319,0.4222964346408844,0.4222964346408844,1.0,1.0,-3.3189897537231445,1.0568848848342896,2.262104749679565,0.3042427897453308,0.842833936214447,0.842833936214447,0.0,171.8275604248047,178.0,69289.28125,0.0,3056.2626953125,1.0,278.1588134765625,282.9242553710937,298.8265380859375,303.3467712402344,293.1499938964844,293.1499938964844,278.45001220703125,38126.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752220869064331,1.0,0.0,0.0,3.4759695529937744,3.475992202758789,8.06204525360954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.84375,0.0,1363.1878662109375,1895.4371337890625,0.0,3171.78955078125,0.8685532212257385,1.0,0.0,3.0,1.0,0.0
17770260,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8048632740974426,0.3356654345989227,0.3048253655433655,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.959115743637085,0.5641368627548218,0.5355730056762695,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.7153838276863098,0.456176608800888,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8863326907157898,0.4538945257663727,0.4320724308490753,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7105852365493774,0.227800115942955,1.040277361869812,284.9932556152344,284.95001220703125,301.7903747558594,295.81103515625,298.7513732910156,297.3290710449219,284.9924621582031,1.0,0.624243438243866,0.4212411940097809,0.4212411940097809,1.0,1.0,-3.325058937072754,1.0562667846679688,2.268792152404785,0.3021986782550812,0.918511688709259,0.918511688709259,0.0,173.92987060546875,181.0,68836.8125,0.0,3081.485107421875,1.0,278.44110107421875,283.02166748046875,298.7965393066406,303.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,33531.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691410422325134,1.0,0.0,0.0,3.5925209522247314,3.592543840408325,8.611759767518379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.6279296875,0.0,1451.9735107421875,1895.4371337890625,0.0,3114.7529296875,0.8905783891677856,1.0,0.0,3.0,1.0,0.0
17770320,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8048632740974426,0.3356654345989227,0.3048253655433655,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.959115743637085,0.5641368627548218,0.5355730056762695,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.7153838276863098,0.456176608800888,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8863326907157898,0.4538945257663727,0.4320724308490753,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7105852365493774,0.227800115942955,1.040277361869812,284.9932556152344,284.95001220703125,301.7903747558594,295.81103515625,298.7513732910156,297.3290710449219,284.9924621582031,1.0,0.624243438243866,0.4212411940097809,0.4212411940097809,1.0,1.0,-3.325058937072754,1.0562667846679688,2.268792152404785,0.3021986782550812,0.918511688709259,0.918511688709259,0.0,173.92987060546875,181.0,68836.8125,0.0,3081.485107421875,1.0,278.44110107421875,283.02166748046875,298.7965393066406,303.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,33531.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691410422325134,1.0,0.0,0.0,3.5925209522247314,3.592543840408325,8.611759767518379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.6279296875,0.0,1451.9735107421875,1895.4371337890625,0.0,3114.7529296875,0.8905783891677856,1.0,0.0,3.0,1.0,0.0
17770380,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8011945486068726,0.3348933756351471,0.3043826520442962,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9544335603713988,0.5627709627151489,0.5345781445503235,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7193986773490906,0.4616340398788452,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.88250333070755,0.4532548189163208,0.4317353665828705,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7078517079353333,0.2277645915746688,1.04107928276062,284.9150695800781,284.95001220703125,301.7423095703125,295.8103942871094,298.72607421875,297.3195495605469,284.9149169921875,1.0,0.6264144778251648,0.420185923576355,0.420185923576355,1.0,1.0,-3.3304555416107178,1.05536949634552,2.275086164474488,0.3001255095005035,0.8437836170196533,0.8437836170196533,0.0,176.62181091308594,184.0,69379.1015625,0.0,3108.656982421875,1.0,278.1587829589844,282.9241027832031,298.82537841796875,303.3511962890625,293.1499938964844,293.1499938964844,278.45001220703125,38113.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755061626434326,1.0,0.0,0.0,3.480504035949707,3.480526924133301,8.08309323474532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.169921875,0.0,1367.7266845703125,1895.4371337890625,0.0,3174.453369140625,0.8695399761199951,1.0,0.0,3.0,1.0,0.0
17770440,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8011945486068726,0.3348933756351471,0.3043826520442962,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9544335603713988,0.5627709627151489,0.5345781445503235,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7193986773490906,0.4616340398788452,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.88250333070755,0.4532548189163208,0.4317353665828705,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7078517079353333,0.2277645915746688,1.04107928276062,284.9150695800781,284.95001220703125,301.7423095703125,295.8103942871094,298.72607421875,297.3195495605469,284.9149169921875,1.0,0.6264144778251648,0.420185923576355,0.420185923576355,1.0,1.0,-3.3304555416107178,1.05536949634552,2.275086164474488,0.3001255095005035,0.8437836170196533,0.8437836170196533,0.0,176.62181091308594,184.0,69379.1015625,0.0,3108.656982421875,1.0,278.1587829589844,282.9241027832031,298.82537841796875,303.3511962890625,293.1499938964844,293.1499938964844,278.45001220703125,38113.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755061626434326,1.0,0.0,0.0,3.480504035949707,3.480526924133301,8.08309323474532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.169921875,0.0,1367.7266845703125,1895.4371337890625,0.0,3174.453369140625,0.8695399761199951,1.0,0.0,3.0,1.0,0.0
17770500,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7994263172149658,0.3348568081855774,0.3042216300964355,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9521023631095886,0.5624666213989258,0.534136950969696,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.7217366099357605,0.4643730223178863,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.880626916885376,0.4532316923141479,0.4315930008888244,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7064599394798279,0.2278774678707122,1.0414034128189087,285.01690673828125,284.95001220703125,301.7178039550781,295.8102722167969,298.7165222167969,297.3193664550781,285.0167236328125,1.0,0.6275275349617004,0.4196583032608032,0.4196583032608032,1.0,1.0,-3.3332407474517822,1.0549501180648804,2.2782907485961914,0.2990424633026123,0.917248547077179,0.917248547077179,0.0,177.98416137695312,184.0,68732.8359375,0.0,3122.563720703125,1.0,278.397705078125,283.04052734375,298.7832946777344,303.14898681640625,293.1499938964844,293.1499938964844,278.45001220703125,33705.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704742193222046,1.0,0.0,0.0,3.5359275341033936,3.535949945449829,8.342572641595325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.3984375,0.0,1393.2928466796875,1895.4371337890625,0.0,3127.25927734375,0.8797352313995361,1.0,0.0,3.0,1.0,0.0
17770560,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7981061339378357,0.3348583877086639,0.304289162158966,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9502379298210144,0.5622239708900452,0.5339728593826294,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7241281270980835,0.4667194783687591,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8791840672492981,0.4532802402973175,0.4316883087158203,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.705431342124939,0.2280477732419967,1.04233980178833,284.9927673339844,284.95001220703125,301.6929931640625,295.8102111816406,298.7073974609375,297.320068359375,284.9914245605469,1.0,0.6287237405776978,0.4191210865974426,0.4191210865974426,1.0,1.0,-3.337186098098755,1.0549185276031494,2.282267570495605,0.2981115281581878,0.9194561243057252,0.9194561243057252,0.0,179.22625732421875,187.0,68937.4453125,0.0,3138.376220703125,1.0,278.4418334960937,283.02117919921875,298.7953186035156,303.2167358398437,293.1499938964844,293.1499938964844,278.1499938964844,33438.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694155216217041,1.0,0.0,0.0,3.599186658859253,3.599209785461426,8.643746696179733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.3857421875,0.0,1458.470458984375,1895.4371337890625,0.0,3117.327880859375,0.8917750120162964,1.0,0.0,3.0,1.0,0.0
17770620,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7942007780075073,0.3340291678905487,0.3038153946399688,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9450697898864746,0.5608064532279968,0.5329521298408508,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.727587103843689,0.4727006554603576,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8751466870307922,0.4525932371616363,0.4313267767429352,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7024099230766296,0.2279507368803024,1.0429307222366333,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,298.6801147460937,297.30865478515625,284.9156188964844,1.0,0.631081223487854,0.4180466830730438,0.4180466830730438,1.0,1.0,-3.342861652374268,1.054037094116211,2.288824319839477,0.2960050404071808,0.8448505997657776,0.8448505997657776,0.0,182.2310943603516,190.0,69456.421875,0.0,3168.135498046875,1.0,278.1582946777344,282.92535400390625,298.82568359375,303.3567199707031,293.1499938964844,293.1499938964844,278.45001220703125,38230.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758606910705566,1.0,0.0,0.0,3.4826388359069824,3.482661724090576,8.093011842902342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.486328125,0.0,1370.7464599609375,1895.4371337890625,0.0,3177.777587890625,0.8702061176300049,1.0,0.0,3.0,1.0,0.0
17770680,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7942007780075073,0.3340291678905487,0.3038153946399688,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9450697898864746,0.5608064532279968,0.5329521298408508,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.727587103843689,0.4727006554603576,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8751466870307922,0.4525932371616363,0.4313267767429352,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7024099230766296,0.2279507368803024,1.0429307222366333,284.91522216796875,284.95001220703125,301.6424255371094,295.810302734375,298.6801147460937,297.30865478515625,284.9156188964844,1.0,0.631081223487854,0.4180466830730438,0.4180466830730438,1.0,1.0,-3.342861652374268,1.054037094116211,2.288824319839477,0.2960050404071808,0.8448505997657776,0.8448505997657776,0.0,182.2310943603516,190.0,69456.421875,0.0,3168.135498046875,1.0,278.1582946777344,282.92535400390625,298.82568359375,303.3567199707031,293.1499938964844,293.1499938964844,278.45001220703125,38230.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758606910705566,1.0,0.0,0.0,3.4826388359069824,3.482661724090576,8.093011842902342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.486328125,0.0,1370.7464599609375,1895.4371337890625,0.0,3177.777587890625,0.8702061176300049,1.0,0.0,3.0,1.0,0.0
17770740,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7920819520950317,0.3339862525463104,0.3036392331123352,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9421615600585938,0.5604487061500549,0.5324478149414062,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.7301586866378784,0.4761175513267517,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8729169368743896,0.4525719881057739,0.4311756193637848,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7007083296775818,0.2280746549367904,1.04329252243042,285.01300048828125,284.95001220703125,301.61151123046875,295.8104553222656,298.6679992675781,297.30816650390625,285.0106811523437,1.0,0.6324905157089233,0.4174020290374756,0.4174020290374756,1.0,1.0,-3.3464019298553467,1.053553819656372,2.2928481101989746,0.2946829497814178,0.920018196105957,0.920018196105957,0.0,183.97254943847656,190.0,68888.9296875,0.0,3185.993408203125,1.0,278.413330078125,283.0370483398437,298.7832336425781,303.1678161621094,293.1499938964844,293.1499938964844,278.45001220703125,33233.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702281713485718,1.0,0.0,0.0,3.561445474624634,3.5614681243896484,8.463419476356648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.98046875,0.0,1416.6644287109375,1895.4371337890625,0.0,3124.951171875,0.8841903805732727,1.0,0.0,3.0,1.0,0.0
17770800,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7910040616989136,0.3339475095272064,0.3036863207817077,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9405909776687622,0.560213565826416,0.5323115587234497,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.7318698167800903,0.4780846536159515,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8717546463012695,0.4525768756866455,0.4312483072280884,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6998531818389893,0.2281849533319473,1.0439980030059814,284.9931640625,284.95001220703125,301.5906677246094,295.810546875,298.659912109375,297.3079528808594,284.99237060546875,1.0,0.6334804892539978,0.4169722497463226,0.4169722497463226,1.0,1.0,-3.349595785140991,1.0535253286361694,2.296070575714112,0.2939368784427643,0.920536994934082,0.920536994934082,0.0,185.0323638916016,193.0,69013.9375,0.0,3199.2060546875,1.0,278.4411315917969,283.0229187011719,298.7962646484375,303.22265625,293.1499938964844,293.1499938964844,278.1499938964844,33538.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697834610939026,1.0,0.0,0.0,3.600813627243042,3.600836753845215,8.651562666273094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.71875,0.0,1460.96240234375,1895.4371337890625,0.0,3120.779296875,0.892454981803894,1.0,0.0,3.0,1.0,0.0
17770860,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7871003746986389,0.3330806791782379,0.3031744360923767,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.935276985168457,0.5587589144706726,0.5312503576278687,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.7349067330360413,0.4842137098312378,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677664399147034,0.4518530666828155,0.4308488667011261,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967927813529968,0.2280470430850982,1.0444049835205078,284.9142761230469,284.95001220703125,301.5376892089844,295.8108215332031,298.63153076171875,297.2959289550781,284.9142150878906,1.0,0.6358668804168701,0.4158953428268432,0.4158953428268432,1.0,1.0,-3.355088233947754,1.0525392293930054,2.302548885345459,0.2917713224887848,0.8450161814689636,0.8450161814689636,0.0,188.1672515869141,196.0,69555.3125,0.0,3229.500244140625,1.0,278.1587219238281,282.92486572265625,298.8258056640625,303.36297607421875,293.1499938964844,293.1499938964844,278.45001220703125,38140.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761453628540039,1.0,0.0,0.0,3.488621234893799,3.4886441230773926,8.120839538605651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.2001953125,0.0,1376.2362060546875,1895.4371337890625,0.0,3180.44677734375,0.8713482022285461,1.0,0.0,3.0,1.0,0.0
17770920,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7871003746986389,0.3330806791782379,0.3031744360923767,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.935276985168457,0.5587589144706726,0.5312503576278687,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.7349067330360413,0.4842137098312378,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677664399147034,0.4518530666828155,0.4308488667011261,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6967927813529968,0.2280470430850982,1.0444049835205078,284.9142761230469,284.95001220703125,301.5376892089844,295.8108215332031,298.63153076171875,297.2959289550781,284.9142150878906,1.0,0.6358668804168701,0.4158953428268432,0.4158953428268432,1.0,1.0,-3.355088233947754,1.0525392293930054,2.302548885345459,0.2917713224887848,0.8450161814689636,0.8450161814689636,0.0,188.1672515869141,196.0,69555.3125,0.0,3229.500244140625,1.0,278.1587219238281,282.92486572265625,298.8258056640625,303.36297607421875,293.1499938964844,293.1499938964844,278.45001220703125,38140.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761453628540039,1.0,0.0,0.0,3.488621234893799,3.4886441230773926,8.120839538605651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.2001953125,0.0,1376.2362060546875,1895.4371337890625,0.0,3180.44677734375,0.8713482022285461,1.0,0.0,3.0,1.0,0.0
17770980,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839632034301758,0.3329611420631408,0.3030168116092682,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.930782675743103,0.5581251978874207,0.5305783748626709,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.738822340965271,0.4896402060985565,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644751906394958,0.4517980813980102,0.4307404458522796,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.694255530834198,0.22824627161026,1.0453310012817385,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,298.6103820800781,297.29473876953125,284.9922790527344,1.0,0.6382606625556946,0.4148184359073639,0.4148184359073639,1.0,1.0,-3.361595869064331,1.051905393600464,2.309690475463867,0.289637953042984,0.9210330247879028,0.9210330247879028,0.0,191.0412139892578,199.0,69085.1171875,0.0,3260.6982421875,1.0,278.4411926269531,283.0240783691406,298.7966003417969,303.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,33558.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870088517665863,1.0,0.0,0.0,3.60368013381958,3.603703260421753,8.665343216307519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.1982421875,0.0,1464.2049560546875,1895.4371337890625,0.0,3123.641357421875,0.8931088447570801,1.0,0.0,3.0,1.0,0.0
17771040,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7839632034301758,0.3329611420631408,0.3030168116092682,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.930782675743103,0.5581251978874207,0.5305783748626709,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.738822340965271,0.4896402060985565,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8644751906394958,0.4517980813980102,0.4307404458522796,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.694255530834198,0.22824627161026,1.0453310012817385,284.9930725097656,284.95001220703125,301.48358154296875,295.8109436035156,298.6103820800781,297.29473876953125,284.9922790527344,1.0,0.6382606625556946,0.4148184359073639,0.4148184359073639,1.0,1.0,-3.361595869064331,1.051905393600464,2.309690475463867,0.289637953042984,0.9210330247879028,0.9210330247879028,0.0,191.0412139892578,199.0,69085.1171875,0.0,3260.6982421875,1.0,278.4411926269531,283.0240783691406,298.7966003417969,303.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,33558.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870088517665863,1.0,0.0,0.0,3.60368013381958,3.603703260421753,8.665343216307519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.1982421875,0.0,1464.2049560546875,1895.4371337890625,0.0,3123.641357421875,0.8931088447570801,1.0,0.0,3.0,1.0,0.0
