time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7823056578636169,0.3325241804122925,0.3028774857521057,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9284403920173644,0.5574033856391907,0.530187726020813,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.740216076374054,0.4924551546573639,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.862777590751648,0.4514487087726593,0.4306584596633911,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6929571032524109,0.2281918823719024,1.04582679271698,284.8760681152344,284.95001220703125,301.45611572265625,295.8109130859375,298.5960998535156,297.2890014648437,284.8765563964844,1.0,0.6394762992858887,0.4142799973487854,0.4142799973487854,1.0,1.0,-3.364844799041748,1.0515763759613037,2.3132684230804443,0.2886238992214203,0.8373693823814392,0.8373693823814392,0.0,192.5417633056641,199.0,69815.0234375,0.0,3276.68896484375,1.0,278.199462890625,282.8939819335937,298.8401184082031,303.4413452148437,293.1499938964844,293.1499938964844,278.1499938964844,38347.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754505515098572,1.0,0.0,0.0,3.5546329021453857,3.554656505584717,8.431072728853906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.4208984375,0.0,1446.7412109375,1895.4371337890625,0.0,3173.931396484375,0.8833904266357422,1.0,0.0,3.0,1.0,0.0
17771160,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7801832556724548,0.3320591747760772,0.3024802207946777,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9255621433258056,0.556633472442627,0.529489278793335,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7414820790290833,0.4957403242588043,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8606542348861694,0.4510374367237091,0.4303122758865356,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6912683844566345,0.2280774563550949,1.0456159114837646,284.9145812988281,284.95001220703125,301.4283752441406,295.810791015625,298.581298828125,297.28253173828125,284.9151611328125,1.0,0.6406198740005493,0.4137524962425232,0.4137524962425232,1.0,1.0,-3.3668088912963867,1.0508160591125488,2.315992832183838,0.2874384224414825,0.8455953001976013,0.8455953001976013,0.0,194.22048950195312,202.0,69600.9609375,0.0,3290.809814453125,1.0,278.158447265625,282.9272155761719,298.8261108398437,303.3671569824219,293.1499938964844,293.1499938964844,278.45001220703125,38287.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764652013778687,1.0,0.0,0.0,3.488452434539795,3.4884753227233887,8.120053962556995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6572265625,0.0,1377.1177978515625,1895.4371337890625,0.0,3183.445556640625,0.8715347647666931,1.0,0.0,3.0,1.0,0.0
17771220,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7771540284156799,0.3319080770015716,0.3022905588150024,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9212033748626708,0.5559658408164978,0.5287814140319824,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.7450639009475708,0.5011252164840698,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8575090765953064,0.4509495794773102,0.430169939994812,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6888002157211304,0.2282500267028808,1.0464175939559937,284.9927673339844,284.95001220703125,301.3720703125,295.8102111816406,298.5595092773437,297.2811279296875,284.991943359375,1.0,0.6429730653762817,0.4126974642276764,0.4126974642276764,1.0,1.0,-3.3729944229125977,1.0500954389572144,2.322899103164673,0.2852939367294311,0.9211798310279846,0.9211798310279846,0.0,197.1223907470703,205.0,69142.921875,0.0,3321.646240234375,1.0,278.44122314453125,283.0253601074219,298.7959289550781,303.2310485839844,293.1499938964844,293.1499938964844,278.1499938964844,33572.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703963160514832,1.0,0.0,0.0,3.6055850982666016,3.6056082248687744,8.67450694386207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.7392578125,0.0,1466.3707275390625,1895.4371337890625,0.0,3126.5283203125,0.8935465812683105,1.0,0.0,3.0,1.0,0.0
17771280,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7771540284156799,0.3319080770015716,0.3022905588150024,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9212033748626708,0.5559658408164978,0.5287814140319824,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.7450639009475708,0.5011252164840698,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8575090765953064,0.4509495794773102,0.430169939994812,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6888002157211304,0.2282500267028808,1.0464175939559937,284.9927673339844,284.95001220703125,301.3720703125,295.8102111816406,298.5595092773437,297.2811279296875,284.991943359375,1.0,0.6429730653762817,0.4126974642276764,0.4126974642276764,1.0,1.0,-3.3729944229125977,1.0500954389572144,2.322899103164673,0.2852939367294311,0.9211798310279846,0.9211798310279846,0.0,197.1223907470703,205.0,69142.921875,0.0,3321.646240234375,1.0,278.44122314453125,283.0253601074219,298.7959289550781,303.2310485839844,293.1499938964844,293.1499938964844,278.1499938964844,33572.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703963160514832,1.0,0.0,0.0,3.6055850982666016,3.6056082248687744,8.67450694386207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.7392578125,0.0,1466.3707275390625,1895.4371337890625,0.0,3126.5283203125,0.8935465812683105,1.0,0.0,3.0,1.0,0.0
17771340,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7735222578048706,0.3309771418571472,0.3017253577709198,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9162248969078064,0.5544477105140686,0.5276628732681274,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7473674416542053,0.5071495175361633,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.853874921798706,0.4501619637012481,0.429712563753128,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6859128475189209,0.2280567586421966,1.0465877056121826,284.9137878417969,284.95001220703125,301.314697265625,295.8091125488281,298.5299987792969,297.2689819335937,284.9137268066406,1.0,0.6452845335006714,0.4116424322128296,0.4116424322128296,1.0,1.0,-3.377873420715332,1.0488899946212769,2.3289835453033447,0.2830573916435241,0.8453623652458191,0.8453623652458191,0.0,200.31900024414065,208.0,69669.96875,0.0,3351.275634765625,1.0,278.15869140625,282.9273986816406,298.8241271972656,303.3693542480469,293.1499938964844,293.1499938964844,278.45001220703125,38173.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767575621604919,1.0,0.0,0.0,3.492421865463257,3.4924447536468506,8.138543989844038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.0458984375,0.0,1380.38037109375,1895.4371337890625,0.0,3186.186767578125,0.8722065687179565,1.0,0.0,3.0,1.0,0.0
17771400,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7735222578048706,0.3309771418571472,0.3017253577709198,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9162248969078064,0.5544477105140686,0.5276628732681274,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7473674416542053,0.5071495175361633,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.853874921798706,0.4501619637012481,0.429712563753128,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6859128475189209,0.2280567586421966,1.0465877056121826,284.9137878417969,284.95001220703125,301.314697265625,295.8091125488281,298.5299987792969,297.2689819335937,284.9137268066406,1.0,0.6452845335006714,0.4116424322128296,0.4116424322128296,1.0,1.0,-3.377873420715332,1.0488899946212769,2.3289835453033447,0.2830573916435241,0.8453623652458191,0.8453623652458191,0.0,200.31900024414065,208.0,69669.96875,0.0,3351.275634765625,1.0,278.15869140625,282.9273986816406,298.8241271972656,303.3693542480469,293.1499938964844,293.1499938964844,278.45001220703125,38173.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767575621604919,1.0,0.0,0.0,3.492421865463257,3.4924447536468506,8.138543989844038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.0458984375,0.0,1380.38037109375,1895.4371337890625,0.0,3186.186767578125,0.8722065687179565,1.0,0.0,3.0,1.0,0.0
17771460,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7706329226493835,0.3307943046092987,0.3015115261077881,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121481776237488,0.5537505745887756,0.5269325375556946,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7506191730499268,0.5124452710151672,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8509016633033752,0.4500468671321869,0.4295488893985748,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6835445165634155,0.2282064110040664,1.0472960472106934,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5076904296875,297.2674560546875,284.9918518066406,1.0,0.6475879549980164,0.4106175899505615,0.4106175899505615,1.0,1.0,-3.383758068084717,1.048113465309143,2.335644721984864,0.2809295058250427,0.9211247563362122,0.9211247563362122,0.0,203.22427368164065,211.0,69177.4921875,0.0,3381.635498046875,1.0,278.44122314453125,283.0272216796875,298.79315185546875,303.2309875488281,293.1499938964844,293.1499938964844,278.1499938964844,33594.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707284927368164,1.0,0.0,0.0,3.606024742126465,3.6060478687286377,8.67662265591207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.5576171875,0.0,1467.01220703125,1895.4371337890625,0.0,3129.64404296875,0.8936651945114136,1.0,0.0,3.0,1.0,0.0
17771520,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7706329226493835,0.3307943046092987,0.3015115261077881,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9121481776237488,0.5537505745887756,0.5269325375556946,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.7506191730499268,0.5124452710151672,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8509016633033752,0.4500468671321869,0.4295488893985748,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6835445165634155,0.2282064110040664,1.0472960472106934,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5076904296875,297.2674560546875,284.9918518066406,1.0,0.6475879549980164,0.4106175899505615,0.4106175899505615,1.0,1.0,-3.383758068084717,1.048113465309143,2.335644721984864,0.2809295058250427,0.9211247563362122,0.9211247563362122,0.0,203.22427368164065,211.0,69177.4921875,0.0,3381.635498046875,1.0,278.44122314453125,283.0272216796875,298.79315185546875,303.2309875488281,293.1499938964844,293.1499938964844,278.1499938964844,33594.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707284927368164,1.0,0.0,0.0,3.606024742126465,3.6060478687286377,8.67662265591207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.5576171875,0.0,1467.01220703125,1895.4371337890625,0.0,3129.64404296875,0.8936651945114136,1.0,0.0,3.0,1.0,0.0
17771580,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7671648263931274,0.3298357129096985,0.3009223341941833,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9075617790222168,0.5522087216377258,0.5257920622825623,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525696158409119,0.5183689594268799,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8474593162536621,0.4492360949516296,0.429069846868515,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807740926742554,0.2279928773641586,1.047376275062561,284.91363525390625,284.95001220703125,301.19696044921875,295.8047790527344,298.47784423828125,297.2554016113281,284.91357421875,1.0,0.6498482823371887,0.409592717885971,0.409592717885971,1.0,1.0,-3.388326644897461,1.0468544960021973,2.341472148895264,0.2787143588066101,0.845208466053009,0.845208466053009,0.0,206.42388916015625,214.0,69698.71875,0.0,3410.73291015625,1.0,278.15869140625,282.9292297363281,298.8199157714844,303.36749267578125,293.1499938964844,293.1499938964844,278.45001220703125,38186.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771114349365234,1.0,0.0,0.0,3.492492437362671,3.4925153255462646,8.138872544805054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.04296875,0.0,1380.549560546875,1895.4371337890625,0.0,3189.50439453125,0.8722269535064697,1.0,0.0,3.0,1.0,0.0
17771640,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7671648263931274,0.3298357129096985,0.3009223341941833,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9075617790222168,0.5522087216377258,0.5257920622825623,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7525696158409119,0.5183689594268799,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8474593162536621,0.4492360949516296,0.429069846868515,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6807740926742554,0.2279928773641586,1.047376275062561,284.91363525390625,284.95001220703125,301.19696044921875,295.8047790527344,298.47784423828125,297.2554016113281,284.91357421875,1.0,0.6498482823371887,0.409592717885971,0.409592717885971,1.0,1.0,-3.388326644897461,1.0468544960021973,2.341472148895264,0.2787143588066101,0.845208466053009,0.845208466053009,0.0,206.42388916015625,214.0,69698.71875,0.0,3410.73291015625,1.0,278.15869140625,282.9292297363281,298.8199157714844,303.36749267578125,293.1499938964844,293.1499938964844,278.45001220703125,38186.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771114349365234,1.0,0.0,0.0,3.492492437362671,3.4925153255462646,8.138872544805054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.04296875,0.0,1380.549560546875,1895.4371337890625,0.0,3189.50439453125,0.8722269535064697,1.0,0.0,3.0,1.0,0.0
17771700,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7655727863311768,0.3297066986560821,0.3006841838359833,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9054736495018004,0.5518134832382202,0.5252739787101746,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7539932727813721,0.5211930274963379,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8458544015884399,0.4491297006607055,0.4288563728332519,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6794592142105103,0.2280267775058746,1.047366976737976,285.0154724121094,284.95001220703125,301.1669006347656,295.8031616210937,298.46612548828125,297.25408935546875,285.0152282714844,1.0,0.6509456038475037,0.409080296754837,0.409080296754837,1.0,1.0,-3.390542507171631,1.046199917793274,2.3443424701690674,0.2775359749794006,0.9183343648910522,0.9183343648910522,0.0,207.9597625732422,214.0,69020.0390625,0.0,3424.78515625,1.0,278.3979797363281,283.0463562011719,298.7764892578125,303.1620788574219,293.1499938964844,293.1499938964844,278.45001220703125,33789.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721135258674622,1.0,0.0,0.0,3.546383619308472,3.5464062690734863,8.391986057176837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.5498046875,0.0,1404.844482421875,1895.4371337890625,0.0,3142.6357421875,0.8821099996566772,1.0,0.0,3.0,1.0,0.0
17771760,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7644030451774597,0.3296250104904175,0.3006784617900848,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9038705229759216,0.5514854192733765,0.5250322818756104,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7554953098297119,0.5235788822174072,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.844636857509613,0.4490970075130462,0.4288799166679382,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6784998774528503,0.2281234264373779,1.0479904413223269,284.99176025390625,284.95001220703125,301.1366271972656,295.80126953125,298.4551086425781,297.2538452148437,284.99041748046875,1.0,0.6520994901657104,0.4085758328437805,0.4085758328437805,1.0,1.0,-3.3938918113708496,1.045960545539856,2.347931385040283,0.2765438556671142,0.9203837513923644,0.9203837513923644,0.0,209.3326568603516,217.0,69203.2734375,0.0,3440.5537109375,1.0,278.44195556640625,283.0281066894531,298.7865905761719,303.2265625,293.1499938964844,293.1499938964844,278.1499938964844,33527.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871073842048645,1.0,0.0,0.0,3.607638359069824,3.607661485671997,8.68438974066521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.515625,0.0,1468.2601318359375,1895.4371337890625,0.0,3132.8837890625,0.8937391042709351,1.0,0.0,3.0,1.0,0.0
17771820,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609522938728333,0.3286334872245788,0.3000777959823608,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995683193206787,0.5499136447906494,0.5238826274871826,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7571475505828857,0.5286010503768921,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.841215193271637,0.4482587277889251,0.4283916652202606,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6757109761238098,0.2278883010149002,1.0480328798294067,284.9136657714844,284.95001220703125,301.07537841796875,295.7967224121094,298.4250183105469,297.2421264648437,284.9140014648437,1.0,0.6542602777481079,0.4075669050216675,0.4075669050216675,1.0,1.0,-3.3972983360290527,1.0443099737167358,2.352988243103028,0.2742392718791961,0.8448029160499573,0.8448029160499573,0.0,212.663314819336,220.0,69675.53125,0.0,3467.841552734375,1.0,278.1582336425781,282.9322204589844,298.8123474121094,303.3598022460937,293.1499938964844,293.1499938964844,278.45001220703125,38322.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775549530982971,1.0,0.0,0.0,3.488497734069824,3.488520622253418,8.120264851640968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.880859375,0.0,1377.4124755859375,1895.4371337890625,0.0,3193.662353515625,0.8715428709983826,1.0,0.0,3.0,1.0,0.0
17771880,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7609522938728333,0.3286334872245788,0.3000777959823608,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8995683193206787,0.5499136447906494,0.5238826274871826,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.7571475505828857,0.5286010503768921,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.841215193271637,0.4482587277889251,0.4283916652202606,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6757109761238098,0.2278883010149002,1.0480328798294067,284.9136657714844,284.95001220703125,301.07537841796875,295.7967224121094,298.4250183105469,297.2421264648437,284.9140014648437,1.0,0.6542602777481079,0.4075669050216675,0.4075669050216675,1.0,1.0,-3.3972983360290527,1.0443099737167358,2.352988243103028,0.2742392718791961,0.8448029160499573,0.8448029160499573,0.0,212.663314819336,220.0,69675.53125,0.0,3467.841552734375,1.0,278.1582336425781,282.9322204589844,298.8123474121094,303.3598022460937,293.1499938964844,293.1499938964844,278.45001220703125,38322.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775549530982971,1.0,0.0,0.0,3.488497734069824,3.488520622253418,8.120264851640968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.880859375,0.0,1377.4124755859375,1895.4371337890625,0.0,3193.662353515625,0.8715428709983826,1.0,0.0,3.0,1.0,0.0
17771940,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7587650418281555,0.3284745514392853,0.2998206913471222,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8967633247375488,0.5494005680084229,0.5232591032981873,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9985209107398988,0.7592121958732605,0.5305793285369873,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8389878869056702,0.4481373727321625,0.4281699955463409,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6738659143447876,0.227948248386383,1.0481966733932495,285.0043640136719,284.95001220703125,301.0332336425781,295.79296875,298.4100036621094,297.2422180175781,285.001953125,1.0,0.6555976867675781,0.4068808257579803,0.4068808257579803,1.0,1.0,-3.398544788360596,1.0428131818771362,2.35573148727417,0.2724249362945556,0.9175449013710022,0.9175449013710022,0.0,214.9063415527344,220.0,69066.296875,0.0,3483.796142578125,1.0,278.4224853515625,283.0397644042969,298.76739501953125,303.1747741699219,293.1499938964844,293.1499938964844,278.45001220703125,33298.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716737031936646,1.0,0.0,0.0,3.575763940811157,3.575786590576172,8.531609410056262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.2001953125,0.0,1432.329833984375,1895.4371337890625,0.0,3138.51025390625,0.8868577480316162,1.0,0.0,3.0,1.0,0.0
17772000,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7579782009124756,0.3283797800540924,0.2998135685920715,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8957030773162842,0.5491456389427185,0.5231021642684937,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9981309175491332,0.7602075934410095,0.5313786268234253,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8381690979003906,0.448079764842987,0.4281849861145019,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.673213005065918,0.227992296218872,1.0486100912094116,284.9902038574219,284.95001220703125,301.01324462890625,295.7909851074219,298.4030456542969,297.242431640625,284.9893798828125,1.0,0.6562504768371582,0.4065579771995544,0.4065579771995544,1.0,1.0,-3.3998193740844727,1.042346477508545,2.3574726581573486,0.271688163280487,0.9179381132125854,0.9179381132125854,0.0,215.8451690673828,223.0,69127.09375,0.0,3492.25146484375,1.0,278.4411926269531,283.03057861328125,298.7766418457031,303.21337890625,293.1499938964844,293.1499938964844,278.1499938964844,33700.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714926242828369,1.0,0.0,0.0,3.6005682945251465,3.60059142112732,8.650384870634298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.7177734375,0.0,1461.8907470703125,1895.4371337890625,0.0,3136.81201171875,0.8925102949142456,1.0,0.0,3.0,1.0,0.0
17772060,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.754336416721344,0.3273622989654541,0.2991941273212433,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8911128640174866,0.5475438833236694,0.5219289064407349,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.995837152004242,0.7623700499534607,0.5331118106842041,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8345283269882202,0.4472107589244842,0.4276750683784485,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.670213520526886,0.2277408987283706,1.048629879951477,284.91180419921875,284.95001220703125,300.95025634765625,295.783935546875,298.37506103515625,297.234375,284.91162109375,1.0,0.658021867275238,0.4055923521518707,0.4055923521518707,1.0,1.0,-3.399169921875,1.039376139640808,2.3597936630249023,0.2689647674560547,0.8413008451461792,0.8413008451461792,0.0,219.4451904296875,226.0,69534.1328125,0.0,3511.623779296875,1.0,278.15875244140625,282.9344787597656,298.7984619140625,303.3384094238281,293.1499938964844,293.1499938964844,278.45001220703125,38342.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777469992637634,1.0,0.0,0.0,3.4804627895355225,3.480485677719116,8.08290110398957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.0322265625,0.0,1369.31787109375,1895.4371337890625,0.0,3195.462646484375,0.8696655631065369,1.0,0.0,3.0,1.0,0.0
17772120,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.754336416721344,0.3273622989654541,0.2991941273212433,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8911128640174866,0.5475438833236694,0.5219289064407349,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.995837152004242,0.7623700499534607,0.5331118106842041,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8345283269882202,0.4472107589244842,0.4276750683784485,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.670213520526886,0.2277408987283706,1.048629879951477,284.91180419921875,284.95001220703125,300.95025634765625,295.783935546875,298.37506103515625,297.234375,284.91162109375,1.0,0.658021867275238,0.4055923521518707,0.4055923521518707,1.0,1.0,-3.399169921875,1.039376139640808,2.3597936630249023,0.2689647674560547,0.8413008451461792,0.8413008451461792,0.0,219.4451904296875,226.0,69534.1328125,0.0,3511.623779296875,1.0,278.15875244140625,282.9344787597656,298.7984619140625,303.3384094238281,293.1499938964844,293.1499938964844,278.45001220703125,38342.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777469992637634,1.0,0.0,0.0,3.4804627895355225,3.480485677719116,8.08290110398957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.0322265625,0.0,1369.31787109375,1895.4371337890625,0.0,3195.462646484375,0.8696655631065369,1.0,0.0,3.0,1.0,0.0
17772180,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517704367637634,0.3270972371101379,0.2989095747470855,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8877139091491699,0.5467561483383179,0.5211204886436462,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9945350885391236,0.7658881545066833,0.5354363322257996,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318942189216614,0.4470134973526001,0.4274407625198364,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6680855751037598,0.2278511822223663,1.0491684675216677,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,298.3550109863281,297.2377624511719,284.98858642578125,1.0,0.6597707867622375,0.4046267569065094,0.4046267569065094,1.0,1.0,-3.401010274887085,1.037284255027771,2.3637259006500244,0.2664005160331726,0.914145827293396,0.914145827293396,0.0,222.31939697265625,229.0,68949.40625,0.0,3532.6796875,1.0,278.44110107421875,283.0345764160156,298.7605895996094,303.1864929199219,293.1499938964844,293.1499938964844,278.1499938964844,33764.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715713620185852,1.0,0.0,0.0,3.588129758834839,3.5881526470184326,8.590720312895428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.0537109375,0.0,1448.9783935546875,1895.4371337890625,0.0,3137.55029296875,0.8897789716720581,1.0,0.0,3.0,1.0,0.0
17772240,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7517704367637634,0.3270972371101379,0.2989095747470855,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8877139091491699,0.5467561483383179,0.5211204886436462,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9945350885391236,0.7658881545066833,0.5354363322257996,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8318942189216614,0.4470134973526001,0.4274407625198364,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6680855751037598,0.2278511822223663,1.0491684675216677,284.98931884765625,284.95001220703125,300.8864440917969,295.7754821777344,298.3550109863281,297.2377624511719,284.98858642578125,1.0,0.6597707867622375,0.4046267569065094,0.4046267569065094,1.0,1.0,-3.401010274887085,1.037284255027771,2.3637259006500244,0.2664005160331726,0.914145827293396,0.914145827293396,0.0,222.31939697265625,229.0,68949.40625,0.0,3532.6796875,1.0,278.44110107421875,283.0345764160156,298.7605895996094,303.1864929199219,293.1499938964844,293.1499938964844,278.1499938964844,33764.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715713620185852,1.0,0.0,0.0,3.588129758834839,3.5881526470184326,8.590720312895428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.0537109375,0.0,1448.9783935546875,1895.4371337890625,0.0,3137.55029296875,0.8897789716720581,1.0,0.0,3.0,1.0,0.0
17772300,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7503864169120789,0.3266035914421081,0.2987205684185028,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8859044909477234,0.5459763407707214,0.5206738710403442,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9937508702278136,0.766997754573822,0.5364998579025269,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8304924964904785,0.4466052055358886,0.4273042976856231,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6669745445251465,0.2277600020170211,1.0495189428329468,284.87506103515625,284.95001220703125,300.854248046875,295.77069091796875,298.3413391113281,297.23443603515625,284.8759155273437,1.0,0.660662055015564,0.4041439592838287,0.4041439592838287,1.0,1.0,-3.4017884731292725,1.0361790657043457,2.3656094074249268,0.2652063369750976,0.8313493132591248,0.8313493132591248,0.0,223.8676605224609,229.0,69601.2734375,0.0,3543.51611328125,1.0,278.19989013671875,282.90802001953125,298.7993469238281,303.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,38651.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768772482872009,1.0,0.0,0.0,3.5329298973083496,3.5329532623291016,8.328433409587888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.28515625,0.0,1425.983642578125,1895.4371337890625,0.0,3187.30908203125,0.8787859678268433,1.0,0.0,3.0,1.0,0.0
17772360,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7485342025756836,0.3260826468467712,0.2982853055000305,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.88358074426651,0.5451536178588867,0.5199374556541443,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9925141334533693,0.7681249380111694,0.537257194519043,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8286445140838623,0.446143090724945,0.4269196987152099,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6654529571533203,0.2276139706373214,1.0492104291915894,284.9134826660156,284.95001220703125,300.82183837890625,295.7655029296875,298.3275451660156,297.23077392578125,284.913818359375,1.0,0.6614300012588501,0.4037040472030639,0.4037040472030639,1.0,1.0,-3.4004573822021484,1.0344547033309937,2.366002559661865,0.2638039290904999,0.8394214510917664,0.8394214510917664,0.0,225.6844024658203,232.0,69329.203125,0.0,3550.91943359375,1.0,278.1585998535156,282.9412841796875,298.7803955078125,303.3081359863281,293.1499938964844,293.1499938964844,278.45001220703125,38456.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778524398803711,1.0,0.0,0.0,3.464840173721313,3.464862823486328,8.010501915123314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.5390625,0.0,1354.2054443359375,1895.4371337890625,0.0,3196.451171875,0.8664296865463257,1.0,0.0,3.0,1.0,0.0
17772420,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461807727813721,0.3258023560047149,0.2979851961135864,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804263472557068,0.5443482995033264,0.519110381603241,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9913214445114136,0.7716038823127747,0.5395609140396118,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8262084722518921,0.4459342062473297,0.4266715347766876,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6635236740112305,0.2277279496192932,1.0497572422027588,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.3075866699219,297.234375,284.9879150390625,1.0,0.6631132960319519,0.4028242230415344,0.4028242230415344,1.0,1.0,-3.402224540710449,1.0325682163238523,2.369656562805176,0.2614675164222717,0.9107713103294371,0.9107713103294371,0.0,228.46104431152344,235.0,68770.40625,0.0,3571.2626953125,1.0,278.44097900390625,283.0385131835937,298.7393798828125,303.1543273925781,293.1499938964844,293.1499938964844,278.1499938964844,33769.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717511892318726,1.0,0.0,0.0,3.575490951538086,3.57551383972168,8.530307127330161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.244140625,0.0,1435.49267578125,1895.4371337890625,0.0,3139.237060546875,0.886947751045227,1.0,0.0,3.0,1.0,0.0
17772480,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7461807727813721,0.3258023560047149,0.2979851961135864,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8804263472557068,0.5443482995033264,0.519110381603241,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9913214445114136,0.7716038823127747,0.5395609140396118,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8262084722518921,0.4459342062473297,0.4266715347766876,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6635236740112305,0.2277279496192932,1.0497572422027588,284.9886169433594,284.95001220703125,300.7564697265625,295.7538757324219,298.3075866699219,297.234375,284.9879150390625,1.0,0.6631132960319519,0.4028242230415344,0.4028242230415344,1.0,1.0,-3.402224540710449,1.0325682163238523,2.369656562805176,0.2614675164222717,0.9107713103294371,0.9107713103294371,0.0,228.46104431152344,235.0,68770.40625,0.0,3571.2626953125,1.0,278.44097900390625,283.0385131835937,298.7393798828125,303.1543273925781,293.1499938964844,293.1499938964844,278.1499938964844,33769.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717511892318726,1.0,0.0,0.0,3.575490951538086,3.57551383972168,8.530307127330161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.244140625,0.0,1435.49267578125,1895.4371337890625,0.0,3139.237060546875,0.886947751045227,1.0,0.0,3.0,1.0,0.0
17772540,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431353330612183,0.3247767686843872,0.2973435521125793,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8765109181404114,0.5427345037460327,0.5179077982902527,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9893438816070556,0.7737811803817749,0.541334331035614,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8231160640716553,0.4450579583644867,0.4261369407176971,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6610631942749023,0.2274910658597946,1.0497829914093018,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2801208496094,297.2275695800781,284.9126892089844,1.0,0.6647263765335083,0.4019443988800049,0.4019443988800049,1.0,1.0,-3.40153431892395,1.0298118591308594,2.371722459793091,0.2589772641658783,0.8365068435668945,0.8365068435668945,0.0,231.7812957763672,238.0,69155.8984375,0.0,3588.914794921875,1.0,278.1589660644531,282.9447326660156,298.75555419921875,303.27227783203125,293.1499938964844,293.1499938964844,278.45001220703125,38321.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781177401542664,1.0,0.0,0.0,3.4544599056243896,3.454482316970825,7.962576091813389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.4091796875,0.0,1342.74365234375,1895.4371337890625,0.0,3198.938232421875,0.8638820052146912,1.0,0.0,3.0,1.0,0.0
17772600,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7431353330612183,0.3247767686843872,0.2973435521125793,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8765109181404114,0.5427345037460327,0.5179077982902527,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9893438816070556,0.7737811803817749,0.541334331035614,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8231160640716553,0.4450579583644867,0.4261369407176971,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6610631942749023,0.2274910658597946,1.0497829914093018,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2801208496094,297.2275695800781,284.9126892089844,1.0,0.6647263765335083,0.4019443988800049,0.4019443988800049,1.0,1.0,-3.40153431892395,1.0298118591308594,2.371722459793091,0.2589772641658783,0.8365068435668945,0.8365068435668945,0.0,231.7812957763672,238.0,69155.8984375,0.0,3588.914794921875,1.0,278.1589660644531,282.9447326660156,298.75555419921875,303.27227783203125,293.1499938964844,293.1499938964844,278.45001220703125,38321.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781177401542664,1.0,0.0,0.0,3.4544599056243896,3.454482316970825,7.962576091813389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.4091796875,0.0,1342.74365234375,1895.4371337890625,0.0,3198.938232421875,0.8638820052146912,1.0,0.0,3.0,1.0,0.0
17772660,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7409108877182007,0.3244708478450775,0.2970274090766907,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8735126852989197,0.5419019460678101,0.5170631408691406,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9881841540336608,0.7771832942962646,0.5435934662818909,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8207804560661316,0.4448336362838745,0.4258801937103271,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6592549085617065,0.2275982797145843,1.050315260887146,284.98785400390625,284.95001220703125,300.62353515625,295.7252197265625,298.25994873046875,297.2310791015625,284.9872131347656,1.0,0.6663756966590881,0.4011046886444092,0.4011046886444092,1.0,1.0,-3.4031801223754883,1.027982234954834,2.3751978874206543,0.2567337155342102,0.9072155952453612,0.9072155952453612,0.0,234.53466796875,241.0,68570.484375,0.0,3608.857177734375,1.0,278.4408569335937,283.0425109863281,298.7112121582031,303.11407470703125,293.1499938964844,293.1499938964844,278.1499938964844,33793.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721379637718201,1.0,0.0,0.0,3.561824083328247,3.561846971511841,8.46521970743197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.544921875,0.0,1421.155517578125,1895.4371337890625,0.0,3142.86474609375,0.8839098215103149,1.0,0.0,3.0,1.0,0.0
17772720,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7409108877182007,0.3244708478450775,0.2970274090766907,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8735126852989197,0.5419019460678101,0.5170631408691406,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9881841540336608,0.7771832942962646,0.5435934662818909,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8207804560661316,0.4448336362838745,0.4258801937103271,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6592549085617065,0.2275982797145843,1.050315260887146,284.98785400390625,284.95001220703125,300.62353515625,295.7252197265625,298.25994873046875,297.2310791015625,284.9872131347656,1.0,0.6663756966590881,0.4011046886444092,0.4011046886444092,1.0,1.0,-3.4031801223754883,1.027982234954834,2.3751978874206543,0.2567337155342102,0.9072155952453612,0.9072155952453612,0.0,234.53466796875,241.0,68570.484375,0.0,3608.857177734375,1.0,278.4408569335937,283.0425109863281,298.7112121582031,303.11407470703125,293.1499938964844,293.1499938964844,278.1499938964844,33793.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721379637718201,1.0,0.0,0.0,3.561824083328247,3.561846971511841,8.46521970743197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.544921875,0.0,1421.155517578125,1895.4371337890625,0.0,3142.86474609375,0.8839098215103149,1.0,0.0,3.0,1.0,0.0
17772780,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7380098104476929,0.3234308660030365,0.2963700294494629,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8697766065597534,0.540273904800415,0.5158436298370361,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862228631973268,0.7792896032333374,0.545316219329834,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177823424339294,0.4439533650875091,0.4253383874893188,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6569292545318604,0.2273573130369186,1.0503160953521729,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,298.2323913574219,297.2243347167969,284.9129333496094,1.0,0.6679586172103882,0.4002649486064911,0.4002649486064911,1.0,1.0,-3.402350902557373,1.0252844095230105,2.377066373825073,0.2543368637561798,0.8336142301559448,0.8336142301559448,0.0,237.8413543701172,244.0,68932.4296875,0.0,3626.094970703125,1.0,278.1590576171875,282.9496459960937,298.7236328125,303.22705078125,293.1499938964844,293.1499938964844,278.45001220703125,38355.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786075711250305,1.0,0.0,0.0,3.439544916152954,3.4395673274993896,7.893966085248394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.791015625,0.0,1328.000732421875,1895.4371337890625,0.0,3203.52978515625,0.8606131672859192,1.0,0.0,3.0,1.0,0.0
17772840,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7380098104476929,0.3234308660030365,0.2963700294494629,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8697766065597534,0.540273904800415,0.5158436298370361,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9862228631973268,0.7792896032333374,0.545316219329834,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8177823424339294,0.4439533650875091,0.4253383874893188,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6569292545318604,0.2273573130369186,1.0503160953521729,284.9131164550781,284.95001220703125,300.5560913085937,295.7079772949219,298.2323913574219,297.2243347167969,284.9129333496094,1.0,0.6679586172103882,0.4002649486064911,0.4002649486064911,1.0,1.0,-3.402350902557373,1.0252844095230105,2.377066373825073,0.2543368637561798,0.8336142301559448,0.8336142301559448,0.0,237.8413543701172,244.0,68932.4296875,0.0,3626.094970703125,1.0,278.1590576171875,282.9496459960937,298.7236328125,303.22705078125,293.1499938964844,293.1499938964844,278.45001220703125,38355.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786075711250305,1.0,0.0,0.0,3.439544916152954,3.4395673274993896,7.893966085248394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.791015625,0.0,1328.000732421875,1895.4371337890625,0.0,3203.52978515625,0.8606131672859192,1.0,0.0,3.0,1.0,0.0
17772900,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7367346882820129,0.323246031999588,0.2960925996303558,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8681092858314514,0.539817214012146,0.5152818560600281,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9854326248168944,0.780952513217926,0.5462835431098938,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8164350986480713,0.4438042342662811,0.4250944852828979,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6558874249458313,0.2273776084184646,1.0502666234970093,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22198486328125,297.2257995605469,285.01055908203125,1.0,0.6687182784080505,0.3998450934886932,0.3998450934886932,1.0,1.0,-3.402146577835083,1.0240132808685305,2.3781332969665527,0.2530643343925476,0.903734028339386,0.903734028339386,0.0,239.3433380126953,244.0,68230.171875,0.0,3634.344482421875,1.0,278.3966064453125,283.0633850097656,298.67236328125,303.0118408203125,293.1499938964844,293.1499938964844,278.45001220703125,33857.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736612200737,1.0,0.0,0.0,3.492502450942993,3.4925246238708496,8.138919724842708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.54296875,0.0,1349.561767578125,1895.4371337890625,0.0,3157.15185546875,0.8701536059379578,1.0,0.0,3.0,1.0,0.0
