time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7358707189559937,0.3231021165847778,0.2960314452648163,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8668975830078125,0.5394173264503479,0.5149745345115662,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.985065758228302,0.7826175689697266,0.5475193858146667,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.815491795539856,0.4437203407287597,0.4250714480876922,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6552091240882874,0.2274571806192398,1.0508133172988892,284.9859924316406,284.95001220703125,300.48797607421875,295.6886291503906,298.2120056152344,297.227783203125,284.9848327636719,1.0,0.669579267501831,0.3994364738464355,0.3994364738464355,1.0,1.0,-3.4038186073303223,1.0234171152114868,2.380401611328125,0.2520988583564758,0.902829110622406,0.902829110622406,0.0,240.59727478027344,247.0,68353.1953125,0.0,3645.647705078125,1.0,278.4414367675781,283.0449523925781,298.6745300292969,303.0643310546875,293.1499938964844,293.1499938964844,278.1499938964844,33729.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726799488067627,1.0,0.0,0.0,3.54953408241272,3.5495567321777344,8.406902338720101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.2119140625,0.0,1407.7205810546875,1895.4371337890625,0.0,3147.9482421875,0.8808443546295166,1.0,0.0,3.0,1.0,0.0
17773020,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7330923676490784,0.3220468163490295,0.2953616678714752,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8633341789245605,0.5377741456031799,0.5137417912483215,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9831213355064392,0.7846471071243286,0.549193263053894,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8125507831573486,0.4428395926952362,0.4245294630527496,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6530089974403381,0.2272112965583801,1.0507930517196655,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,298.184326171875,297.2210693359375,284.91326904296875,1.0,0.671137273311615,0.3986192345619201,0.3986192345619201,1.0,1.0,-3.402873992919922,1.020736813545227,2.3821372985839844,0.2497515678405761,0.8306834101676941,0.8306834101676941,0.0,243.8925018310547,250.0,68683.8515625,0.0,3662.53564453125,1.0,278.15924072265625,282.9547119140625,298.6833190917969,303.17156982421875,293.1499938964844,293.1499938964844,278.45001220703125,38357.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792886734008789,1.0,0.0,0.0,3.4237067699432373,3.4237289428710938,7.821434451216192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1396484375,0.0,1312.2216796875,1895.4371337890625,0.0,3209.9140625,0.8571116924285889,1.0,0.0,3.0,1.0,0.0
17773080,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7330923676490784,0.3220468163490295,0.2953616678714752,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8633341789245605,0.5377741456031799,0.5137417912483215,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9831213355064392,0.7846471071243286,0.549193263053894,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8125507831573486,0.4428395926952362,0.4245294630527496,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6530089974403381,0.2272112965583801,1.0507930517196655,284.9134826660156,284.95001220703125,300.4192810058594,295.6671142578125,298.184326171875,297.2210693359375,284.91326904296875,1.0,0.671137273311615,0.3986192345619201,0.3986192345619201,1.0,1.0,-3.402873992919922,1.020736813545227,2.3821372985839844,0.2497515678405761,0.8306834101676941,0.8306834101676941,0.0,243.8925018310547,250.0,68683.8515625,0.0,3662.53564453125,1.0,278.15924072265625,282.9547119140625,298.6833190917969,303.17156982421875,293.1499938964844,293.1499938964844,278.45001220703125,38357.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792886734008789,1.0,0.0,0.0,3.4237067699432373,3.4237289428710938,7.821434451216192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1396484375,0.0,1312.2216796875,1895.4371337890625,0.0,3209.9140625,0.8571116924285889,1.0,0.0,3.0,1.0,0.0
17773140,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7314402461051941,0.321796178817749,0.2950426340103149,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8611465096473694,0.5371187329292297,0.5130086541175842,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9821639657020568,0.7871671915054321,0.5507741570472717,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8107428550720215,0.4426649510860443,0.4242723882198334,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6516901850700378,0.2272772938013076,1.0509952306747437,284.9935913085937,284.95001220703125,300.3666687011719,295.64923095703125,298.1688842773437,297.22393798828125,284.99176025390625,1.0,0.6723222136497498,0.3979981243610382,0.3979981243610382,1.0,1.0,-3.4034368991851807,1.0191481113433838,2.384288787841797,0.2479823976755142,0.897965133190155,0.897965133190155,0.0,246.0301208496093,250.0,68065.171875,0.0,3676.329833984375,1.0,278.4283447265625,283.0542907714844,298.627197265625,302.9821472167969,293.1499938964844,293.1499938964844,278.45001220703125,33455.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734579086303711,1.0,0.0,0.0,3.516709804534912,3.516732215881348,8.252135899056157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.4208984375,0.0,1371.53125,1895.4371337890625,0.0,3155.244873046875,0.8733615279197693,1.0,0.0,3.0,1.0,0.0
17773200,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7310323715209961,0.3216907382011413,0.2950074374675751,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8605815768241882,0.536888837814331,0.5128560066223145,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9819771647453308,0.7878867387771606,0.5513462424278259,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8102874755859375,0.442598432302475,0.4242628216743469,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6513800024986267,0.2273023128509521,1.051271677017212,284.9857482910156,284.95001220703125,300.3500061035156,295.643310546875,298.1636657714844,297.2243957519531,284.9851989746094,1.0,0.6727350354194641,0.3978019952774048,0.3978019952774048,1.0,1.0,-3.4042208194732666,1.0188525915145874,2.3853683471679688,0.2475329935550689,0.8989557027816772,0.8989557027816772,0.0,246.6443328857422,253.0,68086.6796875,0.0,3681.791259765625,1.0,278.4405822753906,283.050048828125,298.6303100585937,303.00390625,293.1499938964844,293.1499938964844,278.75,33853.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735097646713257,1.0,0.0,0.0,3.5305850505828857,3.5306077003479004,8.317382480527158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.1474609375,0.0,1388.79150390625,1895.4371337890625,0.0,3155.7314453125,0.8769528269767761,1.0,0.0,3.0,1.0,0.0
17773260,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7291651368141174,0.32129567861557,0.2947993576526642,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8580617904663086,0.5360145568847656,0.5121803879737854,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9809943437576294,0.7910681962966919,0.5536553263664246,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8082122206687927,0.4423822462558746,0.4241988360881805,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.649945080280304,0.2273740470409393,1.052282691001892,285.0279541015625,284.95001220703125,300.2800598144531,295.617919921875,298.14263916015625,297.2271728515625,285.02459716796875,1.0,0.6744984984397888,0.3970012366771698,0.3970012366771698,1.0,1.0,-3.4070756435394287,1.0175225734710691,2.38955307006836,0.2456267327070236,0.9856863617897034,0.9856863617897034,0.0,249.39614868164065,256.0,67803.7578125,0.0,3704.69970703125,1.0,278.7422790527344,283.11474609375,298.61297607421875,302.9541931152344,293.1499938964844,293.1499938964844,278.45001220703125,31604.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704078793525696,1.0,0.0,0.0,3.710658311843872,3.7106821537017822,9.18745456601755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.85546875,0.0,1568.2728271484375,1895.4371337890625,0.0,3126.636474609375,0.9154784083366394,1.0,0.0,3.0,1.0,0.0
17773320,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7291651368141174,0.32129567861557,0.2947993576526642,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8580617904663086,0.5360145568847656,0.5121803879737854,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9809943437576294,0.7910681962966919,0.5536553263664246,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8082122206687927,0.4423822462558746,0.4241988360881805,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.649945080280304,0.2273740470409393,1.052282691001892,285.0279541015625,284.95001220703125,300.2800598144531,295.617919921875,298.14263916015625,297.2271728515625,285.02459716796875,1.0,0.6744984984397888,0.3970012366771698,0.3970012366771698,1.0,1.0,-3.4070756435394287,1.0175225734710691,2.38955307006836,0.2456267327070236,0.9856863617897034,0.9856863617897034,0.0,249.39614868164065,256.0,67803.7578125,0.0,3704.69970703125,1.0,278.7422790527344,283.11474609375,298.61297607421875,302.9541931152344,293.1499938964844,293.1499938964844,278.45001220703125,31604.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704078793525696,1.0,0.0,0.0,3.710658311843872,3.7106821537017822,9.18745456601755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.85546875,0.0,1568.2728271484375,1895.4371337890625,0.0,3126.636474609375,0.9154784083366394,1.0,0.0,3.0,1.0,0.0
17773380,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7261165976524353,0.3197300732135772,0.2938588261604309,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8543665409088135,0.5339128971099854,0.5107346177101135,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9785123467445374,0.7918738126754761,0.5547017455101013,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8048672080039978,0.441022127866745,0.4234060943126678,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6474316716194153,0.2266516536474228,1.050856113433838,284.8828125,284.95001220703125,300.2184143066406,295.5951538085937,298.1126708984375,297.2135925292969,284.8850402832031,1.0,0.6757001280784607,0.3963030576705932,0.3963030576705932,1.0,1.0,-3.4028096199035645,1.0140293836593628,2.388780117034912,0.2432980090379715,0.8707275390625,0.8707275390625,0.0,252.8655242919922,256.0,68446.3515625,0.0,3714.546630859375,1.0,278.46142578125,282.9599609375,298.63055419921875,303.1135559082031,293.1499938964844,293.1499938964844,278.45001220703125,38339.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798091411590576,1.0,0.0,0.0,3.634276390075684,3.634300708770752,8.813110525807133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.822265625,0.0,1533.1756591796875,1895.4371337890625,0.0,3214.7919921875,0.903271734714508,1.0,0.0,3.0,1.0,0.0
17773440,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7255756258964539,0.3195058405399322,0.2936576008796692,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8537303805351257,0.5336043834686279,0.5104452967643738,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9780470728874208,0.7920242547988892,0.5547860264778137,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8042703866958618,0.440813660621643,0.4232177138328552,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6469700932502747,0.2265224009752273,1.0503852367401123,284.8887634277344,284.95001220703125,300.2093200683594,295.5917358398437,298.1083984375,297.2118530273437,284.8901672363281,1.0,0.675822377204895,0.3962004780769348,0.3962004780769348,1.0,1.0,-3.401527643203736,1.013292908668518,2.388234853744507,0.2428493648767471,0.8693408966064453,0.8693408966064453,0.0,253.42153930664065,259.0,68377.859375,0.0,3714.677734375,1.0,278.45751953125,282.9652099609375,298.62091064453125,303.09130859375,293.1499938964844,293.1499938964844,278.75,38250.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799694776535034,1.0,0.0,0.0,3.62387490272522,3.623898983001709,8.762735319578496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.9521484375,0.0,1521.0159912109375,1895.4371337890625,0.0,3216.294921875,0.9010941982269288,1.0,0.0,3.0,1.0,0.0
17773500,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7237897515296936,0.3189396858215332,0.2930215299129486,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8516101837158203,0.5327354073524475,0.5094792246818542,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9766191244125366,0.7931398749351501,0.5553361177444458,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8022835850715637,0.4402762055397033,0.4226051270961761,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.645411491394043,0.2261534929275512,1.0487093925476074,284.9999084472656,284.95001220703125,300.1736755371094,295.5783996582031,298.09478759765625,297.2092590332031,285.00054931640625,1.0,0.6762968897819519,0.3958000838756561,0.3958000838756561,1.0,1.0,-3.3975040912628174,1.010758638381958,2.38674545288086,0.241163894534111,0.9422778487205504,0.9422778487205504,0.0,255.309310913086,259.0,67461.8046875,0.0,3715.918212890625,1.0,278.7010192871094,283.0935974121094,298.558349609375,302.8544311523437,293.1499938964844,293.1499938964844,278.75,34249.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752455711364746,1.0,0.0,0.0,3.666392326354981,3.66641616821289,8.969560099103546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.6962890625,0.0,1538.32421875,1895.4371337890625,0.0,3172.00927734375,0.909148335456848,1.0,0.0,3.0,1.0,0.0
17773560,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7225376963615417,0.3184797465801239,0.2926657199859619,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.850070595741272,0.5319927334785461,0.5088360905647278,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9758020043373108,0.7943482398986816,0.5562419295310974,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8008657097816467,0.4398552179336548,0.4222590327262878,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6442802548408508,0.2258526086807251,1.0476123094558716,284.9824523925781,284.95001220703125,300.13787841796875,295.5648498535156,298.0824584960937,297.2082824707031,284.98095703125,1.0,0.6768341660499573,0.395449161529541,0.395449161529541,1.0,1.0,-3.3956549167633057,1.009102463722229,2.386552333831787,0.2399170398712158,0.9447550773620604,0.9447550773620604,0.0,256.7987365722656,262.0,67490.828125,0.0,3720.093017578125,1.0,278.7430114746094,283.0816650390625,298.55224609375,302.8902893066406,293.1499938964844,293.1499938964844,278.45001220703125,33915.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741710782051086,1.0,0.0,0.0,3.719225883483887,3.719250202178955,9.229929673892912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.8076171875,0.0,1595.6673583984375,1895.4371337890625,0.0,3161.933349609375,0.9191029667854308,1.0,0.0,3.0,1.0,0.0
17773620,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7190719842910767,0.3166758716106415,0.2913941740989685,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8460708856582642,0.5295408368110657,0.5069199204444885,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9729817509651184,0.7952035665512085,0.5571889877319336,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7970820069313049,0.4381868839263916,0.4210478067398071,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6412999033927917,0.2247445285320282,1.04403817653656,284.8957824707031,284.95001220703125,300.0657958984375,295.5372314453125,298.0491943359375,297.1944885253906,284.8968505859375,1.0,0.6776366233825684,0.3947472870349884,0.3947472870349884,1.0,1.0,-3.387213706970215,1.0041745901107788,2.3830389976501465,0.2370205670595169,0.8524322509765625,0.8524322509765625,0.0,260.450439453125,250.0,67669.46875,0.0,3720.845947265625,1.0,278.4574279785156,282.9824523925781,298.5529479980469,302.977294921875,293.1499938964844,293.1499938964844,278.75,39246.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807406425476074,1.0,0.0,0.0,3.5730888843536377,3.573112726211548,8.518849199390388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.4765625,0.0,1473.051513671875,1895.4371337890625,0.0,3223.52099609375,0.890972375869751,1.0,0.0,3.0,1.0,0.0
17773680,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7190719842910767,0.3166758716106415,0.2913941740989685,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8460708856582642,0.5295408368110657,0.5069199204444885,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9729817509651184,0.7952035665512085,0.5571889877319336,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7970820069313049,0.4381868839263916,0.4210478067398071,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6412999033927917,0.2247445285320282,1.04403817653656,284.8957824707031,284.95001220703125,300.0657958984375,295.5372314453125,298.0491943359375,297.1944885253906,284.8968505859375,1.0,0.6776366233825684,0.3947472870349884,0.3947472870349884,1.0,1.0,-3.387213706970215,1.0041745901107788,2.3830389976501465,0.2370205670595169,0.8524322509765625,0.8524322509765625,0.0,260.450439453125,250.0,67669.46875,0.0,3720.845947265625,1.0,278.4574279785156,282.9824523925781,298.5529479980469,302.977294921875,293.1499938964844,293.1499938964844,278.75,39246.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807406425476074,1.0,0.0,0.0,3.5730888843536377,3.573112726211548,8.518849199390388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.4765625,0.0,1473.051513671875,1895.4371337890625,0.0,3223.52099609375,0.890972375869751,1.0,0.0,3.0,1.0,0.0
17773740,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7202950119972229,0.315663993358612,0.2901786863803863,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8476675152778625,0.5279309749603271,0.505068302154541,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9765718579292296,0.7974680066108704,0.5584356188774109,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7989015579223633,0.4372264146804809,0.4198246002197265,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423594951629639,0.2239741832017898,1.0394262075424194,284.9840087890625,284.95001220703125,299.9930725097656,295.5089416503906,298.0243835449219,297.1928405761719,284.9830627441406,1.0,0.6741924285888672,0.3940454423427582,0.3940454423427582,1.0,1.0,-3.378003597259521,0.9989957809448242,2.379007577896118,0.2338975369930267,0.926590383052826,0.926590383052826,0.0,256.524658203125,238.0,66733.21875,0.0,3676.039306640625,1.0,278.74176025390625,283.0952453613281,298.490478515625,302.7792663574219,293.1499938964844,293.1499938964844,278.45001220703125,34229.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736833333969116,1.0,0.0,0.0,3.664186000823975,3.6642098426818848,8.958767807598633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.6689453125,0.0,1535.71044921875,1895.4371337890625,0.0,3157.359375,0.9071738719940186,1.0,0.0,3.0,1.0,0.0
17773800,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7202950119972229,0.315663993358612,0.2901786863803863,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8476675152778625,0.5279309749603271,0.505068302154541,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9765718579292296,0.7974680066108704,0.5584356188774109,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7989015579223633,0.4372264146804809,0.4198246002197265,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6423594951629639,0.2239741832017898,1.0394262075424194,284.9840087890625,284.95001220703125,299.9930725097656,295.5089416503906,298.0243835449219,297.1928405761719,284.9830627441406,1.0,0.6741924285888672,0.3940454423427582,0.3940454423427582,1.0,1.0,-3.378003597259521,0.9989957809448242,2.379007577896118,0.2338975369930267,0.926590383052826,0.926590383052826,0.0,256.524658203125,238.0,66733.21875,0.0,3676.039306640625,1.0,278.74176025390625,283.0952453613281,298.490478515625,302.7792663574219,293.1499938964844,293.1499938964844,278.45001220703125,34229.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736833333969116,1.0,0.0,0.0,3.664186000823975,3.6642098426818848,8.958767807598633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.6689453125,0.0,1535.71044921875,1895.4371337890625,0.0,3157.359375,0.9071738719940186,1.0,0.0,3.0,1.0,0.0
17773860,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7232811450958252,0.3139079809188843,0.2885167896747589,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8515700101852417,0.5254863500595093,0.5027082562446594,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9824236631393432,0.7982838749885559,0.5590119957923889,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8030316233634949,0.4355831742286682,0.418186217546463,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451420187950134,0.2228430807590484,1.0335979461669922,284.9020690917969,284.95001220703125,299.9198303222656,295.4800109863281,297.9924621582031,297.18096923828125,284.90216064453125,1.0,0.6686943769454956,0.3934898972511291,0.3934898972511291,1.0,1.0,-3.364888429641724,0.992884397506714,2.3720040321350098,0.2308564633131027,0.8411394357681274,0.8411394357681274,0.0,249.1715850830078,226.0,66818.9609375,0.0,3602.47265625,1.0,278.4583435058594,283.0006103515625,298.4921875,302.8616638183594,293.1499938964844,293.1499938964844,278.75,39146.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796064853668213,1.0,0.0,0.0,3.5158169269561768,3.5158402919769287,8.247946539086115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.1416015625,0.0,1411.6246337890625,1895.4371337890625,0.0,3212.892822265625,0.8781648278236389,1.0,0.0,3.0,1.0,0.0
17773920,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7232811450958252,0.3139079809188843,0.2885167896747589,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8515700101852417,0.5254863500595093,0.5027082562446594,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9824236631393432,0.7982838749885559,0.5590119957923889,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8030316233634949,0.4355831742286682,0.418186217546463,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6451420187950134,0.2228430807590484,1.0335979461669922,284.9020690917969,284.95001220703125,299.9198303222656,295.4800109863281,297.9924621582031,297.18096923828125,284.90216064453125,1.0,0.6686943769454956,0.3934898972511291,0.3934898972511291,1.0,1.0,-3.364888429641724,0.992884397506714,2.3720040321350098,0.2308564633131027,0.8411394357681274,0.8411394357681274,0.0,249.1715850830078,226.0,66818.9609375,0.0,3602.47265625,1.0,278.4583435058594,283.0006103515625,298.4921875,302.8616638183594,293.1499938964844,293.1499938964844,278.75,39146.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796064853668213,1.0,0.0,0.0,3.5158169269561768,3.5158402919769287,8.247946539086115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.1416015625,0.0,1411.6246337890625,1895.4371337890625,0.0,3212.892822265625,0.8781648278236389,1.0,0.0,3.0,1.0,0.0
17773980,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283557057380676,0.3129093647003174,0.2871157228946686,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.858051061630249,0.5238357782363892,0.5006126165390015,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9904477000236512,0.800433337688446,0.560036838054657,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8095770478248596,0.4346163868904114,0.4167468845844269,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6498085260391235,0.2220688611268997,1.0279037952423096,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,297.9685974121094,297.18048095703125,284.9819641113281,1.0,0.662121057510376,0.3929343819618225,0.3929343819618225,1.0,1.0,-3.3533308506011963,0.9873349070549012,2.3659958839416504,0.2278486788272857,0.911294162273407,0.911294162273407,0.0,239.28321838378903,214.0,65869.2890625,0.0,3518.58740234375,1.0,278.7413024902344,283.1077575683594,298.43035888671875,302.663818359375,293.1499938964844,293.1499938964844,278.45001220703125,34260.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722660541534424,1.0,0.0,0.0,3.605910539627075,3.605933904647827,8.676072980051686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.64453125,0.0,1471.8116455078125,1895.4371337890625,0.0,3144.066162109375,0.8941119909286499,1.0,0.0,3.0,1.0,0.0
17774040,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7283557057380676,0.3129093647003174,0.2871157228946686,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.858051061630249,0.5238357782363892,0.5006126165390015,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9904477000236512,0.800433337688446,0.560036838054657,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8095770478248596,0.4346163868904114,0.4167468845844269,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6498085260391235,0.2220688611268997,1.0279037952423096,284.9828186035156,284.95001220703125,299.8460998535156,295.4504699707031,297.9685974121094,297.18048095703125,284.9819641113281,1.0,0.662121057510376,0.3929343819618225,0.3929343819618225,1.0,1.0,-3.3533308506011963,0.9873349070549012,2.3659958839416504,0.2278486788272857,0.911294162273407,0.911294162273407,0.0,239.28321838378903,214.0,65869.2890625,0.0,3518.58740234375,1.0,278.7413024902344,283.1077575683594,298.43035888671875,302.663818359375,293.1499938964844,293.1499938964844,278.45001220703125,34260.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722660541534424,1.0,0.0,0.0,3.605910539627075,3.605933904647827,8.676072980051686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.64453125,0.0,1471.8116455078125,1895.4371337890625,0.0,3144.066162109375,0.8941119909286499,1.0,0.0,3.0,1.0,0.0
17774100,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7311814427375793,0.3120585083961487,0.2863623201847076,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8617286086082458,0.522627592086792,0.4995083808898926,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9945189356803894,0.8007959723472595,0.5604195594787598,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8131203651428223,0.4338246285915375,0.4159955978393554,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6525014638900757,0.2215321213006973,1.0250564813613892,284.86676025390625,284.95001220703125,299.80908203125,295.4354858398437,297.9530944824219,297.17529296875,284.8674621582031,1.0,0.6586102843284607,0.3926566243171692,0.3926566243171692,1.0,1.0,-3.347235679626465,0.9844473004341124,2.362788438796997,0.2264162749052047,0.8249342441558838,0.8249342441558838,0.0,234.0491180419922,214.0,66344.2265625,0.0,3474.44921875,1.0,278.4996032714844,282.98193359375,298.4612121582031,302.84588623046875,293.1499938964844,293.1499938964844,278.45001220703125,39383.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773930072784424,1.0,0.0,0.0,3.536952257156372,3.536975860595703,8.347409448106191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.5556640625,0.0,1435.5301513671875,1895.4371337890625,0.0,3192.144287109375,0.8800922632217407,1.0,0.0,3.0,1.0,0.0
17774160,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7337798476219177,0.311174213886261,0.2853575646877289,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8652260303497314,0.5213668346405029,0.4981058239936828,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9982020854949952,0.8011662364006042,0.5604481101036072,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8164020776748657,0.432974636554718,0.4149880409240722,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6550386548042297,0.2209365963935852,1.0215054750442505,284.9063720703125,284.95001220703125,299.77197265625,295.4203491210937,297.9375,297.1697998046875,284.90673828125,1.0,0.6548629403114319,0.3924509286880493,0.3924509286880493,1.0,1.0,-3.33888840675354,0.980986714363098,2.3579015731811523,0.2248573899269104,0.831150233745575,0.831150233745575,0.0,228.91680908203125,202.0,65886.7109375,0.0,3425.8623046875,1.0,278.4585876464844,283.0192565917969,298.4320373535156,302.7420654296875,293.1499938964844,293.1499938964844,278.75,39200.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780532479286194,1.0,0.0,0.0,3.45279312133789,3.4528157711029053,7.95489427218854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.7021484375,0.0,1347.2850341796875,1895.4371337890625,0.0,3198.333984375,0.864409863948822,1.0,0.0,3.0,1.0,0.0
17774220,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7382358908653259,0.3100571930408478,0.2839710414409637,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8710839152336121,0.519555389881134,0.4959884583950043,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9990000128746032,0.8046248555183411,0.5511153936386108,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.821803092956543,0.4318808019161224,0.4135562181472778,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.6592620015144348,0.2200599908828735,1.0158987045288086,284.97039794921875,284.95001220703125,299.69744873046875,295.38970947265625,297.9174499511719,297.1752319335937,284.9686889648437,1.0,0.6461507081985474,0.3920395374298095,0.3920395374298095,1.0,1.0,-3.309650182723999,0.9698109030723572,2.339839220046997,0.2201191931962967,0.8879500031471252,0.8879500031471252,0.0,220.1829528808593,190.0,64724.4140625,0.0,3314.99169921875,1.0,278.74078369140625,283.1136169433594,298.36785888671875,302.53619384765625,293.1499938964844,293.1499938964844,279.04998779296875,34652.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704206943511963,1.0,0.0,0.0,3.5380921363830566,3.538114786148072,8.352790246135555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.6787109375,0.0,1402.4224853515625,1895.4371337890625,0.0,3126.75732421875,0.8790276050567627,1.0,0.0,3.0,1.0,0.0
17774280,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7382358908653259,0.3100571930408478,0.2839710414409637,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8710839152336121,0.519555389881134,0.4959884583950043,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9990000128746032,0.8046248555183411,0.5511153936386108,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.821803092956543,0.4318808019161224,0.4135562181472778,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.6592620015144348,0.2200599908828735,1.0158987045288086,284.97039794921875,284.95001220703125,299.69744873046875,295.38970947265625,297.9174499511719,297.1752319335937,284.9686889648437,1.0,0.6461507081985474,0.3920395374298095,0.3920395374298095,1.0,1.0,-3.309650182723999,0.9698109030723572,2.339839220046997,0.2201191931962967,0.8879500031471252,0.8879500031471252,0.0,220.1829528808593,190.0,64724.4140625,0.0,3314.99169921875,1.0,278.74078369140625,283.1136169433594,298.36785888671875,302.53619384765625,293.1499938964844,293.1499938964844,279.04998779296875,34652.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704206943511963,1.0,0.0,0.0,3.5380921363830566,3.538114786148072,8.352790246135555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.6787109375,0.0,1402.4224853515625,1895.4371337890625,0.0,3126.75732421875,0.8790276050567627,1.0,0.0,3.0,1.0,0.0
17774340,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7440620064735413,0.3092600703239441,0.2828932404518127,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8786464929580688,0.5181919932365417,0.49432373046875,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.80979323387146,0.5354005098342896,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8285444974899292,0.4311169981956482,0.4124559164047241,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.664864718914032,0.2194751650094986,1.0114777088165283,285.02252197265625,284.95001220703125,299.6346130371094,295.3635559082031,297.9091186523437,297.1918334960937,285.018798828125,1.0,0.6385387778282166,0.3916939795017242,0.3916939795017242,1.0,1.0,-3.286175012588501,0.960770845413208,2.325404167175293,0.2166698724031448,0.9635355472564696,0.9635355472564696,0.0,210.81661987304688,190.0,63862.6484375,0.0,3204.484375,1.0,279.0345153808594,283.1937255859375,298.3381652832031,302.4208374023437,293.1499938964844,293.1499938964844,279.04998779296875,32019.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645650744438171,1.0,0.0,0.0,3.673325061798096,3.6733486652374254,9.003513241623295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.2802734375,0.0,1529.300048828125,1895.4371337890625,0.0,3071.8251953125,0.9074106216430664,1.0,0.0,3.0,1.0,0.0
17774400,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7451198697090149,0.3090600371360779,0.2826986908912658,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.880013644695282,0.5178793668746948,0.4940185546875,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.8108594417572021,0.5326288342475891,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.82975834608078,0.4309280812740326,0.4122590124607086,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6658897399902344,0.2193473875522613,1.0107142925262451,285.0072326660156,284.95001220703125,299.62261962890625,295.3585510253906,297.9075012207031,297.19500732421875,285.0038146972656,1.0,0.6369937062263489,0.3916281759738922,0.3916281759738922,1.0,1.0,-3.2810873985290527,0.9588408470153807,2.322246551513672,0.2158910781145095,0.9602683186531068,0.9602683186531068,0.0,209.147201538086,178.0,63845.515625,0.0,3183.89453125,1.0,279.04132080078125,283.1815795898437,298.3419189453125,302.4381103515625,293.1499938964844,293.1499938964844,278.75,32433.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864765465259552,1.0,0.0,0.0,3.689541101455689,3.68956470489502,9.083180998459284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.0537109375,0.0,1550.6326904296875,1895.4371337890625,0.0,3073.705322265625,0.911335587501526,1.0,0.0,3.0,1.0,0.0
17774460,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7511454820632935,0.3070071637630462,0.2807491719722748,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8880288004875183,0.5149908065795898,0.4912355244159698,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.8168825507164001,0.5157522559165955,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8368639945983887,0.428909033536911,0.4102668166160583,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6718804240226746,0.2180715948343277,1.004068374633789,284.8824462890625,284.95001220703125,299.5475158691406,295.3269348144531,297.8913879394531,297.2054748535156,284.8835754394531,1.0,0.6268060803413391,0.3915693759918213,0.3915693759918213,1.0,1.0,-3.244723558425904,0.9461674094200134,2.298556089401245,0.2114537507295608,0.8428930044174194,0.8428930044174194,0.0,198.92477416992188,166.0,63716.70703125,0.0,3047.889404296875,1.0,278.75750732421875,283.0555725097656,298.3445129394531,302.5206604003906,293.1499938964844,293.1499938964844,279.04998779296875,39586.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722138404846191,1.0,0.0,0.0,3.541612386703491,3.5416359901428223,8.369419788323285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2001953125,0.0,1441.9267578125,1895.4371337890625,0.0,3143.576904296875,0.88410884141922,1.0,0.0,3.0,1.0,0.0
17774520,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7511454820632935,0.3070071637630462,0.2807491719722748,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8880288004875183,0.5149908065795898,0.4912355244159698,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.8168825507164001,0.5157522559165955,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8368639945983887,0.428909033536911,0.4102668166160583,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6718804240226746,0.2180715948343277,1.004068374633789,284.8824462890625,284.95001220703125,299.5475158691406,295.3269348144531,297.8913879394531,297.2054748535156,284.8835754394531,1.0,0.6268060803413391,0.3915693759918213,0.3915693759918213,1.0,1.0,-3.244723558425904,0.9461674094200134,2.298556089401245,0.2114537507295608,0.8428930044174194,0.8428930044174194,0.0,198.92477416992188,166.0,63716.70703125,0.0,3047.889404296875,1.0,278.75750732421875,283.0555725097656,298.3445129394531,302.5206604003906,293.1499938964844,293.1499938964844,279.04998779296875,39586.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722138404846191,1.0,0.0,0.0,3.541612386703491,3.5416359901428223,8.369419788323285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2001953125,0.0,1441.9267578125,1895.4371337890625,0.0,3143.576904296875,0.88410884141922,1.0,0.0,3.0,1.0,0.0
17774580,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7588726282119751,0.3058271706104278,0.2791464328765869,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8979151844978333,0.5130165815353394,0.4887893199920654,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.8254297971725464,0.4968961179256439,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8456129431724548,0.4276279509067535,0.4084981381893158,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6792742013931274,0.217185840010643,0.9977747797966005,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.8876953125,297.2334289550781,284.96453857421875,1.0,0.6160391569137573,0.3915105760097503,0.3915105760097503,1.0,1.0,-3.207484722137451,0.9332128167152404,2.2742719650268555,0.2067974209785461,0.9032086730003356,0.9032086730003356,0.0,187.989013671875,169.0,62375.875,0.0,2908.9228515625,1.0,279.0414428710937,283.1688842773437,298.2691345214844,302.28662109375,293.1499938964844,293.1499938964844,278.75,34861.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635092377662659,1.0,0.0,0.0,3.612034320831299,3.61205792427063,8.705566756361804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.0087890625,0.0,1482.9071044921875,1895.4371337890625,0.0,3061.921142578125,0.8957989811897278,1.0,0.0,3.0,1.0,0.0
17774640,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7588726282119751,0.3058271706104278,0.2791464328765869,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8979151844978333,0.5130165815353394,0.4887893199920654,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.8254297971725464,0.4968961179256439,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8456129431724548,0.4276279509067535,0.4084981381893158,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6792742013931274,0.217185840010643,0.9977747797966005,284.96563720703125,284.95001220703125,299.4722595214844,295.2948913574219,297.8876953125,297.2334289550781,284.96453857421875,1.0,0.6160391569137573,0.3915105760097503,0.3915105760097503,1.0,1.0,-3.207484722137451,0.9332128167152404,2.2742719650268555,0.2067974209785461,0.9032086730003356,0.9032086730003356,0.0,187.989013671875,169.0,62375.875,0.0,2908.9228515625,1.0,279.0414428710937,283.1688842773437,298.2691345214844,302.28662109375,293.1499938964844,293.1499938964844,278.75,34861.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635092377662659,1.0,0.0,0.0,3.612034320831299,3.61205792427063,8.705566756361804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.0087890625,0.0,1482.9071044921875,1895.4371337890625,0.0,3061.921142578125,0.8957989811897278,1.0,0.0,3.0,1.0,0.0
17774700,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7613850235939026,0.3049449920654297,0.2784161269664764,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9011088013648988,0.511715829372406,0.4876501262187958,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.829420804977417,0.4906428456306457,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8485201001167297,0.4267333447933197,0.4077078104019165,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6817067265510559,0.2166454792022705,0.9951795339584352,284.8525695800781,284.95001220703125,299.4345397949219,295.2787170410156,297.8832702636719,297.2436218261719,284.8536682128906,1.0,0.6125550270080566,0.3914811611175537,0.3914811611175537,1.0,1.0,-3.193634510040283,0.9283758997917176,2.265258550643921,0.2049184441566467,0.8135420083999634,0.8135420083999634,0.0,184.3737335205078,169.0,62655.97265625,0.0,2860.460205078125,1.0,278.7997131347656,283.0495910644531,298.2989501953125,302.4501647949219,293.1499938964844,293.1499938964844,278.75,40415.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680858016014099,1.0,0.0,0.0,3.521625518798828,3.521649122238159,8.275222285192285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.7587890625,0.0,1426.859130859375,1895.4371337890625,0.0,3104.853759765625,0.8773225545883179,1.0,0.0,3.0,1.0,0.0
17774760,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7625021934509277,0.3040679693222046,0.2775152325630188,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9026309251785278,0.5104103088378906,0.4863033890724182,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.8330291509628296,0.4868903756141662,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.849967360496521,0.425815999507904,0.4067396521568298,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6828520894050598,0.2160737216472625,0.9922393560409546,284.9001770019531,284.95001220703125,299.3968200683594,295.262451171875,297.8773193359375,297.25103759765625,284.9009094238281,1.0,0.6098451018333435,0.3916060328483581,0.3916060328483581,1.0,1.0,-3.181716203689575,0.924594223499298,2.257122039794922,0.2037575542926788,0.8219096064567566,0.8219096064567566,0.0,182.0758056640625,172.0,62149.59765625,0.0,2823.470703125,1.0,278.7589416503906,283.09576416015625,298.2677917480469,302.3377990722656,293.1499938964844,293.1499938964844,279.04998779296875,39860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680509328842163,1.0,0.0,0.0,3.424659252166748,3.424681663513184,7.825786951798364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.087890625,0.0,1323.718994140625,1895.4371337890625,0.0,3104.526611328125,0.8588953614234924,1.0,0.0,3.0,1.0,0.0
