time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7637898921966553,0.3029735088348388,0.2763387858867645,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9042872190475464,0.5085645318031311,0.4843373000621795,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8402672410011292,0.482364147901535,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8516428470611572,0.4246567189693451,0.4054250121116638,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840673685073853,0.2152850031852722,0.9879379272460938,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,297.868896484375,297.2704162597656,284.9798889160156,1.0,0.6063677668571472,0.3918557167053222,0.3918557167053222,1.0,1.0,-3.165732860565185,0.9197806119918824,2.2459523677825928,0.202421486377716,0.8900577425956726,0.8900577425956726,0.0,179.25607299804688,175.0,61259.19140625,0.0,2775.673828125,1.0,279.0405578613281,283.2004699707031,298.203125,302.1393737792969,293.1499938964844,293.1499938964844,279.3500061035156,34329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592339754104614,1.0,0.0,0.0,3.519521951675415,3.5195446014404297,8.265339488389145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1533203125,0.0,1380.7401123046875,1895.4371337890625,0.0,3021.82080078125,0.8747948408126831,1.0,0.0,3.0,1.0,0.0
17774880,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7637898921966553,0.3029735088348388,0.2763387858867645,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9042872190475464,0.5085645318031311,0.4843373000621795,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8402672410011292,0.482364147901535,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8516428470611572,0.4246567189693451,0.4054250121116638,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6840673685073853,0.2152850031852722,0.9879379272460938,284.98052978515625,284.95001220703125,299.32135009765625,295.2296447753906,297.868896484375,297.2704162597656,284.9798889160156,1.0,0.6063677668571472,0.3918557167053222,0.3918557167053222,1.0,1.0,-3.165732860565185,0.9197806119918824,2.2459523677825928,0.202421486377716,0.8900577425956726,0.8900577425956726,0.0,179.25607299804688,175.0,61259.19140625,0.0,2775.673828125,1.0,279.0405578613281,283.2004699707031,298.203125,302.1393737792969,293.1499938964844,293.1499938964844,279.3500061035156,34329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592339754104614,1.0,0.0,0.0,3.519521951675415,3.5195446014404297,8.265339488389145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1533203125,0.0,1380.7401123046875,1895.4371337890625,0.0,3021.82080078125,0.8747948408126831,1.0,0.0,3.0,1.0,0.0
17774940,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.763421356678009,0.3019019067287445,0.2753728628158569,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.903846263885498,0.5068091154098511,0.4826724827289581,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.8465607762336731,0.4813777804374695,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8515315055847168,0.4236327111721039,0.4044323265552521,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6837477684020996,0.2145674377679824,0.9846246242523192,285.0306396484375,284.95001220703125,299.2458190917969,295.196533203125,297.8558959960937,297.2830505371094,285.0269470214844,1.0,0.604760468006134,0.3921054303646087,0.3921054303646087,1.0,1.0,-3.1562016010284424,0.9171795845031738,2.239022016525269,0.2019272893667221,0.9814758896827698,0.9814758896827698,0.0,178.39450073242188,178.0,60750.0,0.0,2751.790771484375,1.0,279.3421936035156,283.27294921875,298.1814880371094,302.0697326660156,293.1499938964844,293.1499938964844,279.04998779296875,31600.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853886067867279,1.0,0.0,0.0,3.698649644851685,3.698673248291016,9.128085025622568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.8505859375,0.0,1554.6148681640625,1895.4371337890625,0.0,2971.68115234375,0.912764608860016,1.0,0.0,3.0,1.0,0.0
17775000,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.763421356678009,0.3019019067287445,0.2753728628158569,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.903846263885498,0.5068091154098511,0.4826724827289581,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.8465607762336731,0.4813777804374695,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8515315055847168,0.4236327111721039,0.4044323265552521,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6837477684020996,0.2145674377679824,0.9846246242523192,285.0306396484375,284.95001220703125,299.2458190917969,295.196533203125,297.8558959960937,297.2830505371094,285.0269470214844,1.0,0.604760468006134,0.3921054303646087,0.3921054303646087,1.0,1.0,-3.1562016010284424,0.9171795845031738,2.239022016525269,0.2019272893667221,0.9814758896827698,0.9814758896827698,0.0,178.39450073242188,178.0,60750.0,0.0,2751.790771484375,1.0,279.3421936035156,283.27294921875,298.1814880371094,302.0697326660156,293.1499938964844,293.1499938964844,279.04998779296875,31600.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853886067867279,1.0,0.0,0.0,3.698649644851685,3.698673248291016,9.128085025622568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.8505859375,0.0,1554.6148681640625,1895.4371337890625,0.0,2971.68115234375,0.912764608860016,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7619375586509705,0.3005799949169159,0.2744978666305542,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.902143657207489,0.5050000548362732,0.4813374578952789,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.8488200306892395,0.4826764464378357,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8502073884010315,0.4223788976669311,0.4035729765892029,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6824356317520142,0.2137609273195266,0.9819669127464294,284.864501953125,284.95001220703125,299.2001953125,295.1763916015625,297.8373413085937,297.2760925292969,284.8642272949219,1.0,0.6043323278427124,0.3920595049858093,0.3920595049858093,1.0,1.0,-3.150881052017212,0.9152421951293944,2.2356388568878174,0.2012466788291931,0.8664515614509583,0.8664515614509583,0.0,178.7921600341797,178.0,61531.68359375,0.0,2743.235107421875,1.0,279.08123779296875,283.0981750488281,298.220947265625,302.2746276855469,293.1499938964844,293.1499938964844,279.04998779296875,37558.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624558448791504,1.0,0.0,0.0,3.661574125289917,3.661598443984986,8.946000775722496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.580078125,0.0,1557.777587890625,1895.4371337890625,0.0,3052.03955078125,0.9069939851760864,1.0,0.0,3.0,1.0,0.0
17775120,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7602823972702026,0.2996428310871124,0.273671805858612,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9002721309661865,0.5037139654159546,0.4801529049873352,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.8499542474746704,0.4844072461128235,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8486591577529907,0.4214460849761963,0.402731716632843,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6809313297271729,0.213124394416809,0.9793919324874878,284.8852844238281,284.95001220703125,299.1703491210937,295.16314697265625,297.8235778808594,297.2691955566406,284.8874816894531,1.0,0.6041387915611267,0.3920294642448425,0.3920294642448425,1.0,1.0,-3.146437644958496,0.913624942302704,2.2328126430511475,0.2006445676088333,0.8602540493011475,0.8602540493011475,0.0,179.4306640625,181.0,61201.6796875,0.0,2737.75537109375,1.0,279.0571594238281,283.1219177246094,298.1931457519531,302.1986999511719,293.1499938964844,293.1499938964844,279.3500061035156,38783.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640191555023193,1.0,0.0,0.0,3.595955610275269,3.595979690551758,8.628234695606807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.4599609375,0.0,1494.387939453125,1895.4371337890625,0.0,3066.70458984375,0.895374596118927,1.0,0.0,3.0,1.0,0.0
17775180,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7568210363388062,0.2981463670730591,0.272207111120224,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961523771286011,0.5014414191246033,0.4778580665588379,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8536937832832336,0.4885695576667785,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8452922701835632,0.419936865568161,0.4011752307415008,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6774916648864746,0.2119018286466598,0.9738144874572754,284.9856262207031,284.95001220703125,299.094970703125,295.1295166015625,297.7986755371094,297.2655334472656,284.9844055175781,1.0,0.6040878295898438,0.3919534683227539,0.3919534683227539,1.0,1.0,-3.138339042663574,0.9106230735778807,2.2277159690856934,0.1994244754314422,0.940651535987854,0.940651535987854,0.0,181.0811767578125,184.0,60311.46875,0.0,2730.41015625,1.0,279.34197998046875,283.24249267578125,298.1131286621094,301.9894714355469,293.1499938964844,293.1499938964844,279.04998779296875,33863.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570491075515747,1.0,0.0,0.0,3.696497917175293,3.6965219974517822,9.117467811847746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.2626953125,0.0,1569.3292236328125,1895.4371337890625,0.0,3001.3330078125,0.9141387939453124,1.0,0.0,3.0,1.0,0.0
17775240,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7568210363388062,0.2981463670730591,0.272207111120224,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8961523771286011,0.5014414191246033,0.4778580665588379,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8536937832832336,0.4885695576667785,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8452922701835632,0.419936865568161,0.4011752307415008,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6774916648864746,0.2119018286466598,0.9738144874572754,284.9856262207031,284.95001220703125,299.094970703125,295.1295166015625,297.7986755371094,297.2655334472656,284.9844055175781,1.0,0.6040878295898438,0.3919534683227539,0.3919534683227539,1.0,1.0,-3.138339042663574,0.9106230735778807,2.2277159690856934,0.1994244754314422,0.940651535987854,0.940651535987854,0.0,181.0811767578125,184.0,60311.46875,0.0,2730.41015625,1.0,279.34197998046875,283.24249267578125,298.1131286621094,301.9894714355469,293.1499938964844,293.1499938964844,279.04998779296875,33863.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570491075515747,1.0,0.0,0.0,3.696497917175293,3.6965219974517822,9.117467811847746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.2626953125,0.0,1569.3292236328125,1895.4371337890625,0.0,3001.3330078125,0.9141387939453124,1.0,0.0,3.0,1.0,0.0
17775300,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7549371123313904,0.2970638871192932,0.2714786827564239,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8938982486724854,0.4999531805515289,0.4767346382141113,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.8548412919044495,0.4910075068473816,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8434647917747498,0.4189049303531647,0.4004421532154083,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6756343841552734,0.2111354619264602,0.971114218235016,284.8562316894531,284.95001220703125,299.05731201171875,295.11260986328125,297.7817077636719,297.2574157714844,284.8541564941406,1.0,0.6042454838752747,0.391915500164032,0.391915500164032,1.0,1.0,-3.134918689727783,0.9093352556228638,2.22558331489563,0.1989523768424987,0.8452118635177612,0.8452118635177612,0.0,182.11407470703125,184.0,60963.1015625,0.0,2729.107421875,1.0,279.0968322753906,283.1005859375,298.1456298828125,302.1765441894531,293.1499938964844,293.1499938964844,279.04998779296875,38681.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630549907684326,1.0,0.0,0.0,3.642347812652588,3.6423723697662354,8.852300652506528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.5986328125,0.0,1544.6956787109375,1895.4371337890625,0.0,3057.65966796875,0.903003752231598,1.0,0.0,3.0,1.0,0.0
17775360,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7524934411048889,0.2959015667438507,0.2704772353172302,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8910287022590637,0.498359203338623,0.4752861857414245,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8557003736495972,0.4941222369670868,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8411031365394592,0.4177656173706054,0.3994283378124237,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6732689142227173,0.2102716863155365,0.9676154255867004,284.8929443359375,284.95001220703125,299.0197448730469,295.0956726074219,297.76336669921875,297.24725341796875,284.8945617675781,1.0,0.6044084429740906,0.3918602764606476,0.3918602764606476,1.0,1.0,-3.130293369293213,0.907588541507721,2.2227048873901367,0.1982724219560623,0.8437497019767761,0.8437497019767761,0.0,183.43023681640625,187.0,60481.2265625,0.0,2726.918701171875,1.0,279.0578308105469,283.14044189453125,298.1134948730469,302.0726318359375,293.1499938964844,293.1499938964844,279.3500061035156,39636.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643344640731812,1.0,0.0,0.0,3.53909683227539,3.5391204357147217,8.357534966307867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.560546875,0.0,1439.6290283203125,1895.4371337890625,0.0,3069.662109375,0.8837864995002747,1.0,0.0,3.0,1.0,0.0
17775420,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485646605491638,0.2943820059299469,0.2690580785274505,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862299919128418,0.49607914686203,0.4730573296546936,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8584111332893372,0.4996172487735748,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8372160196304321,0.416290134191513,0.3979657590389251,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6692185401916504,0.2089438885450363,0.9617172479629515,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7367248535156,297.2409362792969,284.98736572265625,1.0,0.6049578189849854,0.3917498886585235,0.3917498886585235,1.0,1.0,-3.123660087585449,0.904997706413269,2.21866226196289,0.1971529871225357,0.923820972442627,0.923820972442627,0.0,185.83474731445312,190.0,59619.01953125,0.0,2726.54345703125,1.0,279.341552734375,283.2566223144531,298.0395812988281,301.8698425292969,293.1499938964844,293.1499938964844,279.04998779296875,33984.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562315702438354,1.0,0.0,0.0,3.640230178833008,3.640253782272339,8.842009719955968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.5341796875,0.0,1507.284423828125,1895.4371337890625,0.0,2993.66796875,0.9016062021255492,1.0,0.0,3.0,1.0,0.0
17775480,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485646605491638,0.2943820059299469,0.2690580785274505,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862299919128418,0.49607914686203,0.4730573296546936,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8584111332893372,0.4996172487735748,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8372160196304321,0.416290134191513,0.3979657590389251,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6692185401916504,0.2089438885450363,0.9617172479629515,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7367248535156,297.2409362792969,284.98736572265625,1.0,0.6049578189849854,0.3917498886585235,0.3917498886585235,1.0,1.0,-3.123660087585449,0.904997706413269,2.21866226196289,0.1971529871225357,0.923820972442627,0.923820972442627,0.0,185.83474731445312,190.0,59619.01953125,0.0,2726.54345703125,1.0,279.341552734375,283.2566223144531,298.0395812988281,301.8698425292969,293.1499938964844,293.1499938964844,279.04998779296875,33984.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562315702438354,1.0,0.0,0.0,3.640230178833008,3.640253782272339,8.842009719955968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.5341796875,0.0,1507.284423828125,1895.4371337890625,0.0,2993.66796875,0.9016062021255492,1.0,0.0,3.0,1.0,0.0
17775540,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7443790435791016,0.292254239320755,0.2674505710601806,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8811825513839722,0.4931800663471222,0.4706786274909973,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8593646883964539,0.505490243434906,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.833126425743103,0.4142702221870422,0.3963820338249206,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6650468707084656,0.2073528468608856,0.9557256102561952,284.8984375,284.95001220703125,298.8759460449219,295.0302734375,297.702880859375,297.2220153808594,284.9000549316406,1.0,0.6055774092674255,0.3916483223438263,0.3916483223438263,1.0,1.0,-3.1168251037597656,0.9023553729057312,2.2144699096679688,0.1961286664009094,0.8358908891677856,0.8358908891677856,0.0,188.45382690429688,190.0,59812.9453125,0.0,2726.894287109375,1.0,279.06121826171875,283.1568603515625,298.04949951171875,301.9692077636719,293.1499938964844,293.1499938964844,279.04998779296875,39678.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632705807685852,1.0,0.0,0.0,3.4895925521850586,3.4896156787872314,8.125362001010217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.810546875,0.0,1388.237548828125,1895.4371337890625,0.0,3059.681884765625,0.8730618953704834,1.0,0.0,3.0,1.0,0.0
17775600,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.74398273229599,0.2920823395252228,0.2672913670539856,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8807064890861511,0.4929397404193878,0.4704469740390777,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.8594469428062439,0.5060436129570007,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8327373266220093,0.4141022562980652,0.3962213099002838,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6646504998207092,0.2072135508060455,0.9551291465759276,284.9015197753906,284.95001220703125,298.8699645996094,295.0275573730469,297.7001037597656,297.2205810546875,284.9021301269531,1.0,0.6056270003318787,0.3916395008563995,0.3916395008563995,1.0,1.0,-3.11611008644104,0.9020842909812928,2.2140257358551025,0.196018248796463,0.8352800607681274,0.8352800607681274,0.0,188.6990661621093,193.0,59783.94921875,0.0,2726.77783203125,1.0,279.0585327148437,283.1588439941406,298.043212890625,301.9559326171875,293.1499938964844,293.1499938964844,279.3500061035156,39365.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631953001022339,1.0,0.0,0.0,3.4844741821289062,3.484497308731079,8.10154404007335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.23828125,0.0,1380.7335205078125,1895.4371337890625,0.0,3058.97607421875,0.8715479969978333,1.0,0.0,3.0,1.0,0.0
17775660,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7399137020111084,0.2904511392116546,0.2658041715621948,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.875682532787323,0.4905277490615845,0.4681332409381866,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611918091773987,0.5121104717254639,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.82867431640625,0.4125372767448425,0.3947131037712097,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6604050993919373,0.2057601362466812,0.9487874507904052,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6719055175781,297.2117004394531,284.98712158203125,1.0,0.6063600778579712,0.3915578126907348,0.3915578126907348,1.0,1.0,-3.109393119812012,0.8995397686958313,2.209853410720825,0.1949734985828399,0.911387860774994,0.911387860774994,0.0,191.4530639648437,196.0,58945.01953125,0.0,2728.07275390625,1.0,279.34112548828125,283.2674865722656,297.9708557128906,301.7578125,293.1499938964844,293.1499938964844,279.04998779296875,33913.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550761342048645,1.0,0.0,0.0,3.588666677474976,3.5886898040771484,8.593291909164691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6640625,0.0,1450.649169921875,1895.4371337890625,0.0,2982.8359375,0.8899575471878052,1.0,0.0,3.0,1.0,0.0
17775720,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7399137020111084,0.2904511392116546,0.2658041715621948,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.875682532787323,0.4905277490615845,0.4681332409381866,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8611918091773987,0.5121104717254639,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.82867431640625,0.4125372767448425,0.3947131037712097,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6604050993919373,0.2057601362466812,0.9487874507904052,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6719055175781,297.2117004394531,284.98712158203125,1.0,0.6063600778579712,0.3915578126907348,0.3915578126907348,1.0,1.0,-3.109393119812012,0.8995397686958313,2.209853410720825,0.1949734985828399,0.911387860774994,0.911387860774994,0.0,191.4530639648437,196.0,58945.01953125,0.0,2728.07275390625,1.0,279.34112548828125,283.2674865722656,297.9708557128906,301.7578125,293.1499938964844,293.1499938964844,279.04998779296875,33913.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550761342048645,1.0,0.0,0.0,3.588666677474976,3.5886898040771484,8.593291909164691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6640625,0.0,1450.649169921875,1895.4371337890625,0.0,2982.8359375,0.8899575471878052,1.0,0.0,3.0,1.0,0.0
17775780,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7353156805038452,0.2880683541297912,0.2639614343643188,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8701090216636658,0.4872792959213257,0.4654181599617004,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.8612814545631409,0.5188736319541931,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8241186738014221,0.4102682173252105,0.3928931355476379,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557829976081848,0.2039153128862381,0.9416999816894532,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,297.6345520019531,297.1898803710937,284.9051208496094,1.0,0.6070978045463562,0.3914761543273926,0.3914761543273926,1.0,1.0,-3.101339817047119,0.896530270576477,2.2048094272613525,0.1938556134700775,0.8268808126449585,0.8268808126449585,0.0,194.54823303222656,199.0,59080.9765625,0.0,2728.50341796875,1.0,279.0589904785156,283.1732177734375,297.97467041015625,301.8424377441406,293.1499938964844,293.1499938964844,279.3500061035156,39257.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620328307151794,1.0,0.0,0.0,3.432386636734009,3.4324092864990234,7.861143558329786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.08984375,0.0,1327.191162109375,1895.4371337890625,0.0,3048.07177734375,0.8599848747253418,1.0,0.0,3.0,1.0,0.0
17775840,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7353156805038452,0.2880683541297912,0.2639614343643188,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8701090216636658,0.4872792959213257,0.4654181599617004,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.8612814545631409,0.5188736319541931,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8241186738014221,0.4102682173252105,0.3928931355476379,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6557829976081848,0.2039153128862381,0.9416999816894532,284.9048767089844,284.95001220703125,298.72149658203125,294.9590759277344,297.6345520019531,297.1898803710937,284.9051208496094,1.0,0.6070978045463562,0.3914761543273926,0.3914761543273926,1.0,1.0,-3.101339817047119,0.896530270576477,2.2048094272613525,0.1938556134700775,0.8268808126449585,0.8268808126449585,0.0,194.54823303222656,199.0,59080.9765625,0.0,2728.50341796875,1.0,279.0589904785156,283.1732177734375,297.97467041015625,301.8424377441406,293.1499938964844,293.1499938964844,279.3500061035156,39257.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620328307151794,1.0,0.0,0.0,3.432386636734009,3.4324092864990234,7.861143558329786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.08984375,0.0,1327.191162109375,1895.4371337890625,0.0,3048.07177734375,0.8599848747253418,1.0,0.0,3.0,1.0,0.0
17775900,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7331043481826782,0.2871763706207275,0.2630719244480133,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8674149513244629,0.4859726130962372,0.4640798568725586,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.8616817593574524,0.5221930742263794,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8218895792961121,0.4093952775001526,0.3919850587844848,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6535089612007141,0.2031008899211883,0.9380054473876952,285.0076904296875,284.95001220703125,298.68463134765625,294.94195556640625,297.6195678710937,297.1840209960937,285.0084533691406,1.0,0.6074391007423401,0.3914353251457214,0.3914353251457214,1.0,1.0,-3.097116231918335,0.8949607014656067,2.202155590057373,0.193220630288124,0.8974624872207642,0.8974624872207642,0.0,196.0702362060547,199.0,58257.6015625,0.0,2728.19189453125,1.0,279.2959899902344,283.2926940917969,297.9076538085937,301.61309814453125,293.1499938964844,293.1499938964844,279.3500061035156,34338.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558641672134399,1.0,0.0,0.0,3.47960901260376,3.479631185531616,8.078936275524029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.439453125,0.0,1339.88037109375,1895.4371337890625,0.0,2990.22314453125,0.8678512573242188,1.0,0.0,3.0,1.0,0.0
17775960,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7312474250793457,0.286332368850708,0.2623902261257171,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8651073575019836,0.4847305715084076,0.4629885554313659,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8620952367782593,0.5251426100730896,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8199917674064636,0.4085950255393982,0.3912968933582306,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6515443921089172,0.2023385763168335,0.9348540306091307,284.98590087890625,284.95001220703125,298.6479187011719,294.9248352050781,297.6054077148437,297.17926025390625,284.9841613769531,1.0,0.6078298091888428,0.3914142251014709,0.3914142251014709,1.0,1.0,-3.093914031982422,0.8937928676605225,2.2001211643218994,0.1927786171436309,0.8989336490631104,0.8989336490631104,0.0,197.45518493652344,202.0,58263.51953125,0.0,2729.171630859375,1.0,279.3412780761719,283.27618408203125,297.9012451171875,301.644775390625,293.1499938964844,293.1499938964844,279.04998779296875,33812.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538140654563904,1.0,0.0,0.0,3.5401573181152344,3.54017972946167,8.362544008377881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.806640625,0.0,1398.486572265625,1895.4371337890625,0.0,2971.006591796875,0.8787941932678223,1.0,0.0,3.0,1.0,0.0
17776020,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7267122268676758,0.2838822603225708,0.2604853212833404,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8596878051757812,0.481383740901947,0.4601777791976928,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.8612079620361328,0.53195720911026,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8154019713401794,0.4062344431877136,0.389393538236618,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470340490341187,0.2003929316997528,0.9273054599761964,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,297.5677185058594,297.156494140625,284.9070129394531,1.0,0.6085232496261597,0.3913720846176147,0.3913720846176147,1.0,1.0,-3.085078239440918,0.8906189203262329,2.1944594383239746,0.1916695088148117,0.8179447054862976,0.8179447054862976,0.0,200.6334381103516,205.0,58350.078125,0.0,2728.46240234375,1.0,279.0594482421875,283.1871032714844,297.90576171875,301.72705078125,293.1499938964844,293.1499938964844,279.3500061035156,39206.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607087731361389,1.0,0.0,0.0,3.379061698913574,3.3790838718414307,7.618782547069713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.04296875,0.0,1274.324462890625,1895.4371337890625,0.0,3035.65283203125,0.8482272624969482,1.0,0.0,3.0,1.0,0.0
17776080,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7267122268676758,0.2838822603225708,0.2604853212833404,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8596878051757812,0.481383740901947,0.4601777791976928,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.8612079620361328,0.53195720911026,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8154019713401794,0.4062344431877136,0.389393538236618,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6470340490341187,0.2003929316997528,0.9273054599761964,284.9069519042969,284.95001220703125,298.5747985839844,294.890625,297.5677185058594,297.156494140625,284.9070129394531,1.0,0.6085232496261597,0.3913720846176147,0.3913720846176147,1.0,1.0,-3.085078239440918,0.8906189203262329,2.1944594383239746,0.1916695088148117,0.8179447054862976,0.8179447054862976,0.0,200.6334381103516,205.0,58350.078125,0.0,2728.46240234375,1.0,279.0594482421875,283.1871032714844,297.90576171875,301.72705078125,293.1499938964844,293.1499938964844,279.3500061035156,39206.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607087731361389,1.0,0.0,0.0,3.379061698913574,3.3790838718414307,7.618782547069713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.04296875,0.0,1274.324462890625,1895.4371337890625,0.0,3035.65283203125,0.8482272624969482,1.0,0.0,3.0,1.0,0.0
17776140,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226533889770508,0.282050609588623,0.2588460445404053,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548429012298584,0.4787037074565887,0.4576463997364044,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8609232902526855,0.5382396578788757,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111715912818909,0.4044158160686493,0.3876857459545135,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6429120302200317,0.1987059861421585,0.9200209975242616,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.53741455078125,297.14373779296875,284.9817810058594,1.0,0.6091867089271545,0.3913299143314361,0.3913299143314361,1.0,1.0,-3.076803684234619,0.8876435160636902,2.189160108566284,0.1905476748943328,0.8857206702232361,0.8857206702232361,0.0,203.59539794921875,208.0,57531.625,0.0,2727.716064453125,1.0,279.3401794433594,283.2862548828125,297.8330078125,301.5304870605469,293.1499938964844,293.1499938964844,279.6499938964844,33987.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524133563041687,1.0,0.0,0.0,3.484800100326538,3.4848222732543945,8.103059485620179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.5224609375,0.0,1342.6497802734375,1895.4371337890625,0.0,2957.880126953125,0.8667073249816895,1.0,0.0,3.0,1.0,0.0
17776200,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226533889770508,0.282050609588623,0.2588460445404053,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8548429012298584,0.4787037074565887,0.4576463997364044,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8609232902526855,0.5382396578788757,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111715912818909,0.4044158160686493,0.3876857459545135,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6429120302200317,0.1987059861421585,0.9200209975242616,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.53741455078125,297.14373779296875,284.9817810058594,1.0,0.6091867089271545,0.3913299143314361,0.3913299143314361,1.0,1.0,-3.076803684234619,0.8876435160636902,2.189160108566284,0.1905476748943328,0.8857206702232361,0.8857206702232361,0.0,203.59539794921875,208.0,57531.625,0.0,2727.716064453125,1.0,279.3401794433594,283.2862548828125,297.8330078125,301.5304870605469,293.1499938964844,293.1499938964844,279.6499938964844,33987.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524133563041687,1.0,0.0,0.0,3.484800100326538,3.4848222732543945,8.103059485620179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.5224609375,0.0,1342.6497802734375,1895.4371337890625,0.0,2957.880126953125,0.8667073249816895,1.0,0.0,3.0,1.0,0.0
17776260,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7189250588417053,0.2803202867507934,0.25741046667099,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.850459098815918,0.4761590957641601,0.4553731679916382,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.8605551719665527,0.5441300272941589,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8072382807731628,0.4027370810508728,0.3862192332744598,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6392037272453308,0.1971304416656494,0.9134834408760072,285.03033447265625,284.95001220703125,298.43035888671875,294.82244873046875,297.5086364746094,297.1328125,285.0269775390625,1.0,0.6099410057067871,0.391333132982254,0.391333132982254,1.0,1.0,-3.069803476333618,0.8852244019508362,2.184578895568848,0.1897266209125518,0.976025640964508,0.976025640964508,0.0,206.4404144287109,196.0,56994.984375,0.0,2728.849853515625,1.0,279.64093017578125,283.35650634765625,297.8074951171875,301.4560241699219,293.1499938964844,293.1499938964844,279.3500061035156,31428.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468711376190186,1.0,0.0,0.0,3.670645952224731,3.6706693172454834,8.990384685603203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.6201171875,0.0,1521.8623046875,1895.4371337890625,0.0,2905.97412109375,0.9064884781837464,1.0,0.0,3.0,1.0,0.0
17776320,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7189250588417053,0.2803202867507934,0.25741046667099,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.850459098815918,0.4761590957641601,0.4553731679916382,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.8605551719665527,0.5441300272941589,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8072382807731628,0.4027370810508728,0.3862192332744598,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6392037272453308,0.1971304416656494,0.9134834408760072,285.03033447265625,284.95001220703125,298.43035888671875,294.82244873046875,297.5086364746094,297.1328125,285.0269775390625,1.0,0.6099410057067871,0.391333132982254,0.391333132982254,1.0,1.0,-3.069803476333618,0.8852244019508362,2.184578895568848,0.1897266209125518,0.976025640964508,0.976025640964508,0.0,206.4404144287109,196.0,56994.984375,0.0,2728.849853515625,1.0,279.64093017578125,283.35650634765625,297.8074951171875,301.4560241699219,293.1499938964844,293.1499938964844,279.3500061035156,31428.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468711376190186,1.0,0.0,0.0,3.670645952224731,3.6706693172454834,8.990384685603203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.6201171875,0.0,1521.8623046875,1895.4371337890625,0.0,2905.97412109375,0.9064884781837464,1.0,0.0,3.0,1.0,0.0
17776380,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176199555397034,0.2774852216243744,0.2550872564315796,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8493854403495789,0.4723422825336456,0.4520663321018219,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8586374521255493,0.5423016548156738,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8064658045768738,0.3999314308166504,0.3838316798210144,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6378251910209656,0.1949276775121688,0.9042611718177797,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,297.47027587890625,297.1086120605469,284.8787841796875,1.0,0.6056377291679382,0.3913363516330719,0.3913363516330719,1.0,1.0,-3.046905755996704,0.8772852420806885,2.169620513916016,0.1872427016496658,0.8467486500740051,0.8467486500740051,0.0,204.56675720214844,184.0,57202.3671875,0.0,2674.3115234375,1.0,279.357421875,283.2018737792969,297.8193054199219,301.5734558105469,293.1499938964844,293.1499938964844,279.6499938964844,39281.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574042916297913,1.0,0.0,0.0,3.5536906719207764,3.5537145137786865,8.426603699263069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.455078125,0.0,1452.544677734375,1895.4371337890625,0.0,3004.663330078125,0.886293888092041,1.0,0.0,3.0,1.0,0.0
17776440,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7176199555397034,0.2774852216243744,0.2550872564315796,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8493854403495789,0.4723422825336456,0.4520663321018219,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8586374521255493,0.5423016548156738,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8064658045768738,0.3999314308166504,0.3838316798210144,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6378251910209656,0.1949276775121688,0.9042611718177797,284.8770446777344,284.95001220703125,298.3591003417969,294.7886047363281,297.47027587890625,297.1086120605469,284.8787841796875,1.0,0.6056377291679382,0.3913363516330719,0.3913363516330719,1.0,1.0,-3.046905755996704,0.8772852420806885,2.169620513916016,0.1872427016496658,0.8467486500740051,0.8467486500740051,0.0,204.56675720214844,184.0,57202.3671875,0.0,2674.3115234375,1.0,279.357421875,283.2018737792969,297.8193054199219,301.5734558105469,293.1499938964844,293.1499938964844,279.6499938964844,39281.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574042916297913,1.0,0.0,0.0,3.5536906719207764,3.5537145137786865,8.426603699263069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.455078125,0.0,1452.544677734375,1895.4371337890625,0.0,3004.663330078125,0.886293888092041,1.0,0.0,3.0,1.0,0.0
17776500,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7179657220840454,0.276405394077301,0.2538489699363708,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8500539660453796,0.4707736670970917,0.4502936899662018,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8589580059051514,0.5388566255569458,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072537779808044,0.3987928926944732,0.3824979662895202,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379368305206299,0.1939345151185989,0.8990117311477661,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.4577331542969,297.10577392578125,284.9908447265625,1.0,0.6022375822067261,0.3913379609584808,0.3913379609584808,1.0,1.0,-3.031231641769409,0.871856689453125,2.159374952316284,0.185339868068695,0.9163679480552672,0.9163679480552672,0.0,202.1181182861328,184.0,56139.2421875,0.0,2631.36572265625,1.0,279.5991516113281,283.3333740234375,297.7419128417969,301.3227233886719,293.1499938964844,293.1499938964844,279.6499938964844,34777.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511481881141663,1.0,0.0,0.0,3.587493896484375,3.587517261505127,8.587676347815432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2470703125,0.0,1455.7431640625,1895.4371337890625,0.0,2946.0263671875,0.8921331167221069,1.0,0.0,3.0,1.0,0.0
17776560,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7192944884300232,0.2754654586315155,0.2528851330280304,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8518059253692627,0.4693624377250671,0.4488373398780823,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.859987199306488,0.5336989760398865,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8090946078300476,0.3977975845336914,0.3814301192760467,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6388435363769531,0.1930457502603531,0.8943892121315002,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.44891357421875,297.10797119140625,284.9672546386719,1.0,0.598300576210022,0.3914603292942047,0.3914603292942047,1.0,1.0,-3.0152831077575684,0.8666275143623352,2.148655652999878,0.1837034970521927,0.9134055376052856,0.9134055376052856,0.0,198.77642822265625,187.0,55926.11328125,0.0,2583.69189453125,1.0,279.6422119140625,283.3200988769531,297.72918701171875,301.33453369140625,293.1499938964844,293.1499938964844,279.3500061035156,34380.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848516583442688,1.0,0.0,0.0,3.635793685913086,3.635817289352417,8.82047061168123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.8857421875,0.0,1505.34765625,1895.4371337890625,0.0,2921.378662109375,0.9005929827690125,1.0,0.0,3.0,1.0,0.0
17776620,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7187407612800598,0.272938072681427,0.2506829500198364,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8515439629554749,0.4658083915710449,0.4455858767032623,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8609594106674194,0.5303370356559753,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8090919256210327,0.3951601088047027,0.3790236115455627,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6380138397216797,0.1909815669059753,0.8851340413093567,284.89093017578125,284.95001220703125,298.2188720703125,294.7215270996094,297.4251708984375,297.1033630371094,284.89166259765625,1.0,0.5940115451812744,0.3917050659656524,0.3917050659656524,1.0,1.0,-2.990655899047852,0.8587272763252258,2.1319284439086914,0.1811953783035278,0.8192073702812195,0.8192073702812195,0.0,196.04861450195312,190.0,55708.90625,0.0,2523.371337890625,1.0,279.3588256835937,283.2381896972656,297.7295227050781,301.3866577148437,293.1499938964844,293.1499938964844,279.6499938964844,40323.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540182709693909,1.0,0.0,0.0,3.4315505027771,3.4315733909606934,7.857314017201134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.50439453125,0.0,1333.85791015625,1895.4371337890625,0.0,2972.919921875,0.860807478427887,1.0,0.0,3.0,1.0,0.0
