time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7187407612800598,0.272938072681427,0.2506829500198364,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8515439629554749,0.4658083915710449,0.4455858767032623,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8609594106674194,0.5303370356559753,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8090919256210327,0.3951601088047027,0.3790236115455627,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6380138397216797,0.1909815669059753,0.8851340413093567,284.89093017578125,284.95001220703125,298.2188720703125,294.7215270996094,297.4251708984375,297.1033630371094,284.89166259765625,1.0,0.5940115451812744,0.3917050659656524,0.3917050659656524,1.0,1.0,-2.990655899047852,0.8587272763252258,2.1319284439086914,0.1811953783035278,0.8192073702812195,0.8192073702812195,0.0,196.04861450195312,190.0,55708.90625,0.0,2523.371337890625,1.0,279.3588256835937,283.2381896972656,297.7295227050781,301.3866577148437,293.1499938964844,293.1499938964844,279.6499938964844,40323.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540182709693909,1.0,0.0,0.0,3.4315505027771,3.4315733909606934,7.857314017201134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.50439453125,0.0,1333.85791015625,1895.4371337890625,0.0,2972.919921875,0.860807478427887,1.0,0.0,3.0,1.0,0.0
17776740,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7172006964683533,0.2711353003978729,0.2489208132028579,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.849932849407196,0.463061660528183,0.4428285360336303,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8623460531234741,0.5301576256752014,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8077596426010132,0.3932066857814789,0.3770260214805603,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362301111221313,0.18928062915802,0.8770554065704346,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.40679931640625,297.10565185546875,284.97918701171875,1.0,0.5914770364761353,0.3919498026371002,0.3919498026371002,1.0,1.0,-2.9728875160217285,0.8531932234764099,2.119694232940674,0.179567202925682,0.8905236721038818,0.8905236721038818,0.0,195.25819396972656,193.0,54704.37890625,0.0,2486.352294921875,1.0,279.6405944824219,283.3509216308594,297.6547546386719,301.1744689941406,293.1499938964844,293.1499938964844,279.95001220703125,34329.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434494733810425,1.0,0.0,0.0,3.523794651031494,3.5238170623779297,8.285418857667537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.0166015625,0.0,1385.1715087890625,1895.4371337890625,0.0,2873.9599609375,0.875754177570343,1.0,0.0,3.0,1.0,0.0
17776800,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7172006964683533,0.2711353003978729,0.2489208132028579,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.849932849407196,0.463061660528183,0.4428285360336303,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8623460531234741,0.5301576256752014,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8077596426010132,0.3932066857814789,0.3770260214805603,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6362301111221313,0.18928062915802,0.8770554065704346,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.40679931640625,297.10565185546875,284.97918701171875,1.0,0.5914770364761353,0.3919498026371002,0.3919498026371002,1.0,1.0,-2.9728875160217285,0.8531932234764099,2.119694232940674,0.179567202925682,0.8905236721038818,0.8905236721038818,0.0,195.25819396972656,193.0,54704.37890625,0.0,2486.352294921875,1.0,279.6405944824219,283.3509216308594,297.6547546386719,301.1744689941406,293.1499938964844,293.1499938964844,279.95001220703125,34329.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434494733810425,1.0,0.0,0.0,3.523794651031494,3.5238170623779297,8.285418857667537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.0166015625,0.0,1385.1715087890625,1895.4371337890625,0.0,2873.9599609375,0.875754177570343,1.0,0.0,3.0,1.0,0.0
17776860,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7150624394416809,0.2694504559040069,0.2474417686462402,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8475633263587952,0.4604852497577667,0.4404330551624298,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.863183319568634,0.531893253326416,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8056730628013611,0.391434371471405,0.3753777742385864,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6339939832687378,0.1877220422029495,0.8701571822166443,285.0385437011719,284.95001220703125,298.0812683105469,294.6547546386719,297.3872985839844,297.1059265136719,285.0350341796875,1.0,0.590207576751709,0.3923970460891723,0.3923970460891723,1.0,1.0,-2.9600396156311035,0.8498691916465759,2.110170364379883,0.179100289940834,0.9899272918701172,0.9899272918701172,0.0,195.66189575195312,196.0,54050.39453125,0.0,2464.734130859375,1.0,279.9413757324219,283.4312438964844,297.6320495605469,301.0945129394531,293.1499938964844,293.1499938964844,279.6499938964844,31447.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362240195274353,1.0,0.0,0.0,3.7065296173095694,3.706553459167481,9.167021630673844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3974609375,0.0,1562.3870849609375,1895.4371337890625,0.0,2806.45751953125,0.9146533608436584,1.0,0.0,3.0,1.0,0.0
17776920,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7150624394416809,0.2694504559040069,0.2474417686462402,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8475633263587952,0.4604852497577667,0.4404330551624298,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.863183319568634,0.531893253326416,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8056730628013611,0.391434371471405,0.3753777742385864,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6339939832687378,0.1877220422029495,0.8701571822166443,285.0385437011719,284.95001220703125,298.0812683105469,294.6547546386719,297.3872985839844,297.1059265136719,285.0350341796875,1.0,0.590207576751709,0.3923970460891723,0.3923970460891723,1.0,1.0,-2.9600396156311035,0.8498691916465759,2.110170364379883,0.179100289940834,0.9899272918701172,0.9899272918701172,0.0,195.66189575195312,196.0,54050.39453125,0.0,2464.734130859375,1.0,279.9413757324219,283.4312438964844,297.6320495605469,301.0945129394531,293.1499938964844,293.1499938964844,279.6499938964844,31447.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362240195274353,1.0,0.0,0.0,3.7065296173095694,3.706553459167481,9.167021630673844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3974609375,0.0,1562.3870849609375,1895.4371337890625,0.0,2806.45751953125,0.9146533608436584,1.0,0.0,3.0,1.0,0.0
17776980,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7110128998756409,0.2666420340538025,0.2452853918075561,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433551788330078,0.4566266238689422,0.437235027551651,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8609474301338196,0.5363412499427795,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016694784164429,0.3885360062122345,0.3730461895465851,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.630409300327301,0.1855471581220626,0.861709475517273,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.3519897460937,297.08428955078125,284.8782043457031,1.0,0.5895605683326721,0.3928442895412445,0.3928442895412445,1.0,1.0,-2.945997953414917,0.8461282849311829,2.099869728088379,0.178572729229927,0.8575400114059448,0.8575400114059448,0.0,197.4515380859375,199.0,54483.6171875,0.0,2448.048583984375,1.0,279.6568298339844,283.26611328125,297.65283203125,301.2293701171875,293.1499938964844,293.1499938964844,279.95001220703125,39125.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847288191318512,1.0,0.0,0.0,3.604669094085693,3.6046934127807617,8.67010044203198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.7099609375,0.0,1506.413818359375,1895.4371337890625,0.0,2909.8779296875,0.8972325325012207,1.0,0.0,3.0,1.0,0.0
17777040,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7110128998756409,0.2666420340538025,0.2452853918075561,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433551788330078,0.4566266238689422,0.437235027551651,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8609474301338196,0.5363412499427795,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016694784164429,0.3885360062122345,0.3730461895465851,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.630409300327301,0.1855471581220626,0.861709475517273,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.3519897460937,297.08428955078125,284.8782043457031,1.0,0.5895605683326721,0.3928442895412445,0.3928442895412445,1.0,1.0,-2.945997953414917,0.8461282849311829,2.099869728088379,0.178572729229927,0.8575400114059448,0.8575400114059448,0.0,197.4515380859375,199.0,54483.6171875,0.0,2448.048583984375,1.0,279.6568298339844,283.26611328125,297.65283203125,301.2293701171875,293.1499938964844,293.1499938964844,279.95001220703125,39125.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847288191318512,1.0,0.0,0.0,3.604669094085693,3.6046934127807617,8.67010044203198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.7099609375,0.0,1506.413818359375,1895.4371337890625,0.0,2909.8779296875,0.8972325325012207,1.0,0.0,3.0,1.0,0.0
17777100,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7086546421051025,0.2655288279056549,0.2441442012786865,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8409861922264099,0.4549950957298279,0.4355336725711822,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8600491285324097,0.5390245914459229,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993589043617249,0.3873217701911926,0.3717689514160156,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6283488869667053,0.1845277696847915,0.8570016622543335,284.9991455078125,284.95001220703125,297.9772644042969,294.6019897460937,297.3368225097656,297.0769348144531,285.0016784667969,1.0,0.5893377065658569,0.3930678963661194,0.3930678963661194,1.0,1.0,-2.9386091232299805,0.8441289663314819,2.094480276107788,0.178191527724266,0.9354051947593688,0.9354051947593688,0.0,198.5794982910156,199.0,53531.78125,0.0,2440.252685546875,1.0,279.9003601074219,283.4064636230469,297.5735778808594,300.985595703125,293.1499938964844,293.1499938964844,279.95001220703125,34540.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411347270011902,1.0,0.0,0.0,3.641683578491211,3.641707181930542,8.849071377881046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1962890625,0.0,1513.037109375,1895.4371337890625,0.0,2852.318603515625,0.9041311740875244,1.0,0.0,3.0,1.0,0.0
17777160,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7067106366157532,0.2645633816719055,0.2433017939329147,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8390041589736938,0.4535330533981323,0.4341788291931152,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.8592617511749268,0.5413878560066223,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7974405288696289,0.3862665891647339,0.3707927167415619,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6265638470649719,0.1835982948541641,0.852967381477356,284.9871826171875,284.95001220703125,297.9424133300781,294.5838623046875,297.3231506347656,297.07183837890625,284.98516845703125,1.0,0.5892475843429565,0.3932126462459564,0.3932126462459564,1.0,1.0,-2.93278431892395,0.8424816727638245,2.0903024673461914,0.1778262704610824,0.9428425431251526,0.9428425431251526,0.0,199.60598754882807,202.0,53488.9609375,0.0,2434.81201171875,1.0,279.94268798828125,283.39666748046875,297.56109619140625,301.0064697265625,293.1499938964844,293.1499938964844,279.6499938964844,33761.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838864803314209,1.0,0.0,0.0,3.7031381130218506,3.703162431716919,9.150253390544094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.505859375,0.0,1576.1058349609375,1895.4371337890625,0.0,2831.11083984375,0.9154054522514344,1.0,0.0,3.0,1.0,0.0
17777220,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7018468379974365,0.2618310749530792,0.2411556243896484,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8342254161834717,0.4497030377388,0.430927574634552,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8555941581726074,0.5472260117530823,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.792740523815155,0.3833741843700409,0.3683919310569763,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6223580241203308,0.1813264936208725,0.8439049124717712,284.8842163085937,284.95001220703125,297.8725891113281,294.54693603515625,297.2864074707031,297.048583984375,284.8866882324219,1.0,0.5891789793968201,0.3935021460056305,0.3935021460056305,1.0,1.0,-2.919538974761963,0.838591992855072,2.080946922302246,0.1769424825906753,0.8357783555984497,0.8357783555984497,0.0,202.21560668945312,190.0,53590.6796875,0.0,2423.85791015625,1.0,279.65753173828125,283.2904052734375,297.5658874511719,301.0869445800781,293.1499938964844,293.1499938964844,279.95001220703125,40354.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467350602149963,1.0,0.0,0.0,3.522743463516236,3.5227670669555664,8.280476890831778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.2255859375,0.0,1427.586669921875,1895.4371337890625,0.0,2904.70068359375,0.8807944059371948,1.0,0.0,3.0,1.0,0.0
17777280,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7018468379974365,0.2618310749530792,0.2411556243896484,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8342254161834717,0.4497030377388,0.430927574634552,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.8555941581726074,0.5472260117530823,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.792740523815155,0.3833741843700409,0.3683919310569763,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6223580241203308,0.1813264936208725,0.8439049124717712,284.8842163085937,284.95001220703125,297.8725891113281,294.54693603515625,297.2864074707031,297.048583984375,284.8866882324219,1.0,0.5891789793968201,0.3935021460056305,0.3935021460056305,1.0,1.0,-2.919538974761963,0.838591992855072,2.080946922302246,0.1769424825906753,0.8357783555984497,0.8357783555984497,0.0,202.21560668945312,190.0,53590.6796875,0.0,2423.85791015625,1.0,279.65753173828125,283.2904052734375,297.5658874511719,301.0869445800781,293.1499938964844,293.1499938964844,279.95001220703125,40354.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467350602149963,1.0,0.0,0.0,3.522743463516236,3.5227670669555664,8.280476890831778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.2255859375,0.0,1427.586669921875,1895.4371337890625,0.0,2904.70068359375,0.8807944059371948,1.0,0.0,3.0,1.0,0.0
17777340,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7011491656303406,0.2598002851009369,0.2391013652086258,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8338088989257812,0.4466269910335541,0.4277739822864532,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.853740394115448,0.5440918803215027,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7925559878349304,0.3811235427856445,0.366033673286438,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6212223172187805,0.1793449819087982,0.8342605829238892,284.981201171875,284.95001220703125,297.8026733398437,294.5092468261719,297.25982666015625,297.039794921875,284.9794921875,1.0,0.5843056440353394,0.3937916457653045,0.3937916457653045,1.0,1.0,-2.895099401473999,0.8307643532752991,2.0643351078033447,0.1747297644615173,0.9125150442123412,0.9125150442123412,0.0,199.6160430908203,178.0,52471.65625,0.0,2367.187255859375,1.0,279.9413757324219,283.40948486328125,297.4786376953125,300.86309814453125,293.1499938964844,293.1499938964844,279.6499938964844,34266.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366628289222717,1.0,0.0,0.0,3.617047786712648,3.6170711517333984,8.729749652047758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.35546875,0.0,1483.963134765625,1895.4371337890625,0.0,2810.552490234375,0.896519124507904,1.0,0.0,3.0,1.0,0.0
17777400,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7011491656303406,0.2598002851009369,0.2391013652086258,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8338088989257812,0.4466269910335541,0.4277739822864532,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.853740394115448,0.5440918803215027,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7925559878349304,0.3811235427856445,0.366033673286438,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6212223172187805,0.1793449819087982,0.8342605829238892,284.981201171875,284.95001220703125,297.8026733398437,294.5092468261719,297.25982666015625,297.039794921875,284.9794921875,1.0,0.5843056440353394,0.3937916457653045,0.3937916457653045,1.0,1.0,-2.895099401473999,0.8307643532752991,2.0643351078033447,0.1747297644615173,0.9125150442123412,0.9125150442123412,0.0,199.6160430908203,178.0,52471.65625,0.0,2367.187255859375,1.0,279.9413757324219,283.40948486328125,297.4786376953125,300.86309814453125,293.1499938964844,293.1499938964844,279.6499938964844,34266.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366628289222717,1.0,0.0,0.0,3.617047786712648,3.6170711517333984,8.729749652047758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.35546875,0.0,1483.963134765625,1895.4371337890625,0.0,2810.552490234375,0.896519124507904,1.0,0.0,3.0,1.0,0.0
17777460,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7026563882827759,0.2571289539337158,0.2366878688335418,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8358494639396667,0.4428155422210693,0.4242005050182342,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8523712158203125,0.5353394746780396,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7949316501617432,0.3782249391078949,0.3632993996143341,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6219079494476318,0.1770897656679153,0.8236927390098572,284.8892517089844,284.95001220703125,297.7328186035156,294.4709777832031,297.2335205078125,297.0314025878906,284.8900146484375,1.0,0.5765752792358398,0.394230842590332,0.394230842590332,1.0,1.0,-2.86140513420105,0.8200374245643616,2.041367769241333,0.1716254651546478,0.8127185106277466,0.8127185106277466,0.0,193.7199249267578,181.0,52170.390625,0.0,2279.114990234375,1.0,279.658935546875,283.3178405761719,297.4805603027344,300.91815185546875,293.1499938964844,293.1499938964844,279.95001220703125,40695.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842779815196991,1.0,0.0,0.0,3.407176733016968,3.4071993827819824,7.746091341687134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.04833984375,0.0,1312.216064453125,1895.4371337890625,0.0,2867.697998046875,0.8557832837104797,1.0,0.0,3.0,1.0,0.0
17777520,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7026563882827759,0.2571289539337158,0.2366878688335418,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8358494639396667,0.4428155422210693,0.4242005050182342,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8523712158203125,0.5353394746780396,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7949316501617432,0.3782249391078949,0.3632993996143341,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6219079494476318,0.1770897656679153,0.8236927390098572,284.8892517089844,284.95001220703125,297.7328186035156,294.4709777832031,297.2335205078125,297.0314025878906,284.8900146484375,1.0,0.5765752792358398,0.394230842590332,0.394230842590332,1.0,1.0,-2.86140513420105,0.8200374245643616,2.041367769241333,0.1716254651546478,0.8127185106277466,0.8127185106277466,0.0,193.7199249267578,181.0,52170.390625,0.0,2279.114990234375,1.0,279.658935546875,283.3178405761719,297.4805603027344,300.91815185546875,293.1499938964844,293.1499938964844,279.95001220703125,40695.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842779815196991,1.0,0.0,0.0,3.407176733016968,3.4071993827819824,7.746091341687134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.04833984375,0.0,1312.216064453125,1895.4371337890625,0.0,2867.697998046875,0.8557832837104797,1.0,0.0,3.0,1.0,0.0
17777580,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7025061845779419,0.2551805675029754,0.2347013056278228,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8359695672988892,0.4397947192192077,0.4210880100727081,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.85304194688797,0.5311674475669861,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.795284628868103,0.3759721517562866,0.3609346151351928,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6211952567100525,0.1751992851495742,0.8143323063850403,284.9775085449219,284.95001220703125,297.6631774902344,294.4322509765625,297.21697998046875,297.03643798828125,284.9764709472656,1.0,0.571977972984314,0.3946700692176819,0.3946700692176819,1.0,1.0,-2.8361525535583496,0.8122774958610535,2.023874998092652,0.1692719608545303,0.8817920684814453,0.8817920684814453,0.0,190.585693359375,184.0,51034.89453125,0.0,2220.51953125,1.0,279.9403381347656,283.4305419921875,297.3935852050781,300.6870422363281,293.1499938964844,293.1499938964844,280.25,34474.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310636878013611,1.0,0.0,0.0,3.494672536849976,3.494694948196411,8.149036716531555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.48974609375,0.0,1356.1981201171875,1895.4371337890625,0.0,2758.349853515625,0.869314968585968,1.0,0.0,3.0,1.0,0.0
17777640,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7025061845779419,0.2551805675029754,0.2347013056278228,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8359695672988892,0.4397947192192077,0.4210880100727081,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.85304194688797,0.5311674475669861,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.795284628868103,0.3759721517562866,0.3609346151351928,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6211952567100525,0.1751992851495742,0.8143323063850403,284.9775085449219,284.95001220703125,297.6631774902344,294.4322509765625,297.21697998046875,297.03643798828125,284.9764709472656,1.0,0.571977972984314,0.3946700692176819,0.3946700692176819,1.0,1.0,-2.8361525535583496,0.8122774958610535,2.023874998092652,0.1692719608545303,0.8817920684814453,0.8817920684814453,0.0,190.585693359375,184.0,51034.89453125,0.0,2220.51953125,1.0,279.9403381347656,283.4305419921875,297.3935852050781,300.6870422363281,293.1499938964844,293.1499938964844,280.25,34474.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310636878013611,1.0,0.0,0.0,3.494672536849976,3.494694948196411,8.149036716531555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.48974609375,0.0,1356.1981201171875,1895.4371337890625,0.0,2758.349853515625,0.869314968585968,1.0,0.0,3.0,1.0,0.0
17777700,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.701885998249054,0.2542855441570282,0.233835756778717,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8354123830795288,0.4383880496025085,0.4196884334087372,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9990000128746032,0.8532048463821411,0.5305322408676147,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7948175668716431,0.374927669763565,0.3598865866661072,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6204245686531067,0.1743275225162506,0.8102021217346191,285.06817626953125,284.95001220703125,297.62847900390625,294.4127502441406,297.2085266113281,297.0386047363281,285.0697631835937,1.0,0.5704443454742432,0.3948896527290344,0.3948896527290344,1.0,1.0,-2.8264400959014893,0.8094099760055542,2.017030000686645,0.168525218963623,0.9654410481452942,0.9654410481452942,0.0,189.8927154541016,184.0,50207.12890625,0.0,2200.687744140625,1.0,280.1955261230469,283.54180908203125,297.3534545898437,300.52716064453125,293.1499938964844,293.1499938964844,280.25,31590.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240190148353577,1.0,0.0,0.0,3.579663276672364,3.579685926437378,8.550227335035743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.4599609375,0.0,1423.95947265625,1895.4371337890625,0.0,2692.84228515625,0.8876329064369202,1.0,0.0,3.0,1.0,0.0
17777760,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7010809183120728,0.253385841846466,0.23306705057621,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8346292972564697,0.4369829893112182,0.4184097051620483,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.8530867099761963,0.5305062532424927,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7941125631332397,0.3738827705383301,0.358939915895462,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6195036768913269,0.1734746098518371,0.8064213991165161,285.0386657714844,284.95001220703125,297.5939025878906,294.39324951171875,297.199462890625,297.03973388671875,285.0345153808594,1.0,0.569311797618866,0.3952674269676208,0.3952674269676208,1.0,1.0,-2.8182644844055176,0.8074473738670349,2.010817050933838,0.1683489829301834,0.9815236330032348,0.9815236330032348,0.0,189.57522583007807,187.0,50284.19140625,0.0,2185.357666015625,1.0,280.24169921875,283.5126342773437,297.3632202148437,300.5918273925781,293.1499938964844,293.1499938964844,279.95001220703125,31328.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223271369934082,1.0,0.0,0.0,3.679911375045776,3.679934740066528,9.035828725245664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.4482421875,0.0,1531.465087890625,1895.4371337890625,0.0,2677.141845703125,0.908453106880188,1.0,0.0,3.0,1.0,0.0
17777820,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6973810791969299,0.2505211532115936,0.230822667479515,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8311494588851929,0.4329505562782287,0.4150062203407287,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8497429490089417,0.5332961678504944,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7906803488731384,0.3707022070884704,0.3563026785850525,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6161500215530396,0.1711987107992172,0.7972829341888428,284.87506103515625,284.95001220703125,297.5251159667969,294.3541259765625,297.1679992675781,297.02325439453125,284.87762451171875,1.0,0.5677334666252136,0.3960229158401489,0.3960229158401489,1.0,1.0,-2.80068039894104,0.8031137585639954,1.9975666999816888,0.1679485440254211,0.8478177189826965,0.8478177189826965,0.0,190.3832244873047,190.0,50651.17578125,0.0,2159.750244140625,1.0,279.9573059082031,283.3499450683594,297.3865661621094,300.7221374511719,293.1499938964844,293.1499938964844,280.25,39404.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335373997688293,1.0,0.0,0.0,3.564583778381348,3.564607620239258,8.478342010675988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.876953125,0.0,1465.0765380859375,1895.4371337890625,0.0,2781.3994140625,0.8887269496917725,1.0,0.0,3.0,1.0,0.0
17777880,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6973810791969299,0.2505211532115936,0.230822667479515,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8311494588851929,0.4329505562782287,0.4150062203407287,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8497429490089417,0.5332961678504944,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7906803488731384,0.3707022070884704,0.3563026785850525,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6161500215530396,0.1711987107992172,0.7972829341888428,284.87506103515625,284.95001220703125,297.5251159667969,294.3541259765625,297.1679992675781,297.02325439453125,284.87762451171875,1.0,0.5677334666252136,0.3960229158401489,0.3960229158401489,1.0,1.0,-2.80068039894104,0.8031137585639954,1.9975666999816888,0.1679485440254211,0.8478177189826965,0.8478177189826965,0.0,190.3832244873047,190.0,50651.17578125,0.0,2159.750244140625,1.0,279.9573059082031,283.3499450683594,297.3865661621094,300.7221374511719,293.1499938964844,293.1499938964844,280.25,39404.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335373997688293,1.0,0.0,0.0,3.564583778381348,3.564607620239258,8.478342010675988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.876953125,0.0,1465.0765380859375,1895.4371337890625,0.0,2781.3994140625,0.8887269496917725,1.0,0.0,3.0,1.0,0.0
17777940,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6932950019836426,0.2483458369970321,0.2287420481443405,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8271893858909607,0.4296413064002991,0.4117387235164642,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8466498255729675,0.5372939705848694,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7867129445075989,0.3681213855743408,0.3537461161613464,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6121602058410645,0.1691444367170334,0.7879936099052429,284.9873962402344,284.95001220703125,297.4569702148437,294.3150634765625,297.14166259765625,297.0136108398437,284.98583984375,1.0,0.5668007731437683,0.396778404712677,0.396778404712677,1.0,1.0,-2.784815549850464,0.7993709444999695,1.9854447841644287,0.1676440834999084,0.9338197708129884,0.9338197708129884,0.0,191.89572143554688,178.0,49676.109375,0.0,2140.586181640625,1.0,280.2417297363281,283.4808654785156,297.28936767578125,300.49664306640625,293.1499938964844,293.1499938964844,279.95001220703125,33748.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243052363395691,1.0,0.0,0.0,3.6665194034576416,3.666543245315552,8.970181966105883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8701171875,0.0,1534.701904296875,1895.4371337890625,0.0,2695.49951171875,0.907292664051056,1.0,0.0,3.0,1.0,0.0
17778000,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6932950019836426,0.2483458369970321,0.2287420481443405,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8271893858909607,0.4296413064002991,0.4117387235164642,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8466498255729675,0.5372939705848694,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7867129445075989,0.3681213855743408,0.3537461161613464,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6121602058410645,0.1691444367170334,0.7879936099052429,284.9873962402344,284.95001220703125,297.4569702148437,294.3150634765625,297.14166259765625,297.0136108398437,284.98583984375,1.0,0.5668007731437683,0.396778404712677,0.396778404712677,1.0,1.0,-2.784815549850464,0.7993709444999695,1.9854447841644287,0.1676440834999084,0.9338197708129884,0.9338197708129884,0.0,191.89572143554688,178.0,49676.109375,0.0,2140.586181640625,1.0,280.2417297363281,283.4808654785156,297.28936767578125,300.49664306640625,293.1499938964844,293.1499938964844,279.95001220703125,33748.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243052363395691,1.0,0.0,0.0,3.6665194034576416,3.666543245315552,8.970181966105883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8701171875,0.0,1534.701904296875,1895.4371337890625,0.0,2695.49951171875,0.907292664051056,1.0,0.0,3.0,1.0,0.0
17778060,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6924567222595215,0.2463815212249755,0.2271628975868225,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8265783190727234,0.4268223941326141,0.4093128144741058,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9990000128746032,0.8434563875198364,0.5354006886482239,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7862043976783752,0.3658889234066009,0.3518348336219787,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6110093593597412,0.1675034910440445,0.7810052037239075,284.8500671386719,284.95001220703125,297.4098205566406,294.2878723144531,297.120849609375,297.0035095214844,284.8547058105469,1.0,0.563331663608551,0.3971776366233825,0.3971776366233825,1.0,1.0,-2.7670490741729736,0.7940555810928345,1.9729934930801392,0.1664736717939376,0.8193631172180176,0.8193631172180176,0.0,190.26287841796875,178.0,49882.20703125,0.0,2103.607666015625,1.0,279.9735107421875,283.3454284667969,297.3211364746094,300.6357727050781,293.1499938964844,293.1499938964844,279.95001220703125,41460.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321740031242371,1.0,0.0,0.0,3.528383255004883,3.528407096862793,8.307011398756003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.1494140625,0.0,1441.51953125,1895.4371337890625,0.0,2768.692626953125,0.880983829498291,1.0,0.0,3.0,1.0,0.0
17778120,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6923493146896362,0.2455341666936874,0.2263311445713043,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8266372084617615,0.425597608089447,0.4080854058265686,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8422824740409851,0.5336728096008301,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7863181829452515,0.364911675453186,0.3508475422859192,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6107466816902161,0.1667795479297638,0.7775363326072693,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1126403808594,297.00018310546875,284.8813171386719,1.0,0.5613133311271667,0.3973497152328491,0.3973497152328491,1.0,1.0,-2.757144927978516,0.7909610271453857,1.9661839008331297,0.1656029224395752,0.8215295672416687,0.8215295672416687,0.0,188.9999084472656,166.0,49599.5390625,0.0,2081.515869140625,1.0,279.9580993652344,283.3742370605469,297.29443359375,300.5693054199219,293.1499938964844,293.1499938964844,280.25,40958.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322272896766663,1.0,0.0,0.0,3.4668636322021484,3.4668867588043213,8.019860615604557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.763671875,0.0,1374.0438232421875,1895.4371337890625,0.0,2769.189208984375,0.869000256061554,1.0,0.0,3.0,1.0,0.0
17778180,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6944810152053833,0.2434418052434921,0.2240835577249527,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8292195796966553,0.4223282039165497,0.4046020805835724,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.8410742282867432,0.523830235004425,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7891886830329895,0.3623511791229248,0.3480572402477264,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6118029952049255,0.1647407263517379,0.7669599056243896,284.9745788574219,284.95001220703125,297.3231811523437,294.2377624511719,297.0931091308594,296.9997253417969,284.9727478027344,1.0,0.5530859231948853,0.3979209959506988,0.3979209959506988,1.0,1.0,-2.722368001937866,0.7799925804138184,1.9423755407333367,0.1623644232749939,0.8933727741241455,0.8933727741241455,0.0,182.6496734619141,169.0,48351.52734375,0.0,1996.13232421875,1.0,280.2408752441406,283.492919921875,297.1990051269531,300.3296813964844,293.1499938964844,293.1499938964844,280.54998779296875,34525.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203710913658142,1.0,0.0,0.0,3.554242849349976,3.5542657375335693,8.429221907135798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.375,0.0,1418.4805908203125,1895.4371337890625,0.0,2659.007568359375,0.8825693726539612,1.0,0.0,3.0,1.0,0.0
17778240,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6944810152053833,0.2434418052434921,0.2240835577249527,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8292195796966553,0.4223282039165497,0.4046020805835724,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.8410742282867432,0.523830235004425,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7891886830329895,0.3623511791229248,0.3480572402477264,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6118029952049255,0.1647407263517379,0.7669599056243896,284.9745788574219,284.95001220703125,297.3231811523437,294.2377624511719,297.0931091308594,296.9997253417969,284.9727478027344,1.0,0.5530859231948853,0.3979209959506988,0.3979209959506988,1.0,1.0,-2.722368001937866,0.7799925804138184,1.9423755407333367,0.1623644232749939,0.8933727741241455,0.8933727741241455,0.0,182.6496734619141,169.0,48351.52734375,0.0,1996.13232421875,1.0,280.2408752441406,283.492919921875,297.1990051269531,300.3296813964844,293.1499938964844,293.1499938964844,280.54998779296875,34525.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203710913658142,1.0,0.0,0.0,3.554242849349976,3.5542657375335693,8.429221907135798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.375,0.0,1418.4805908203125,1895.4371337890625,0.0,2659.007568359375,0.8825693726539612,1.0,0.0,3.0,1.0,0.0
17778300,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.694931149482727,0.2425103187561035,0.2231278419494629,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8298043608665466,0.4208324253559112,0.4030569195747375,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9990000128746032,0.8412992358207703,0.5206469297409058,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7898867130279541,0.3611876666545868,0.3468348979949951,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6118009090423584,0.1638090461492538,0.7622917890548706,285.06817626953125,284.95001220703125,297.29034423828125,294.2187194824219,297.0854797363281,297.0022888183594,285.0711364746094,1.0,0.5503510236740112,0.3982066512107849,0.3982066512107849,1.0,1.0,-2.708447217941284,0.775737464427948,1.932709693908692,0.161053255200386,0.9777054786682128,0.9777054786682128,0.0,180.517807006836,169.0,47390.80859375,0.0,1964.3858642578125,1.0,280.49761962890625,283.6107788085937,297.1542053222656,300.1574401855469,293.1499938964844,293.1499938964844,280.54998779296875,31901.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125696182250977,1.0,0.0,0.0,3.630072832107544,3.630095958709717,8.792735002316476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.71630859375,0.0,1480.6099853515625,1895.4371337890625,0.0,2586.876708984375,0.8992827534675598,1.0,0.0,3.0,1.0,0.0
17778360,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6949136853218079,0.2416107803583145,0.2223079800605774,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8298524618148804,0.4193841516971588,0.4016793072223663,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.8414707183837891,0.5187705755233765,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.790023148059845,0.3600646555423736,0.3457589149475097,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.611395537853241,0.1629156768321991,0.7581068277359009,285.0435791015625,284.95001220703125,297.2578125,294.1998291015625,297.078369140625,297.00537109375,285.0393371582031,1.0,0.5482277870178223,0.3986956179141998,0.3986956179141998,1.0,1.0,-2.697226285934448,0.772884726524353,1.9243414402008057,0.1606334447860717,0.9983089566230774,0.9983089566230774,0.0,179.1617889404297,172.0,47391.44140625,0.0,1940.6614990234373,1.0,280.5420837402344,283.58416748046875,297.16290283203125,300.2146911621094,293.1499938964844,293.1499938964844,280.25,31463.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100494146347046,1.0,0.0,0.0,3.729276657104492,3.729300737380981,9.279882533519412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.7626953125,0.0,1588.48828125,1895.4371337890625,0.0,2563.6484375,0.9197534322738647,1.0,0.0,3.0,1.0,0.0
17778420,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6923537850379944,0.2387421727180481,0.2200163304805755,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8275810480117798,0.4152725338935852,0.3981525003910064,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8385624289512634,0.5187734365463257,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7878057360649109,0.3567502796649933,0.3429386913776397,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6086304783821106,0.1605996936559677,0.7484714388847351,284.8645935058594,284.95001220703125,297.19366455078125,294.1626281738281,297.05426025390625,296.9974365234375,284.8675231933594,1.0,0.5452021956443787,0.399673581123352,0.399673581123352,1.0,1.0,-2.675271511077881,0.7673798203468323,1.9078917503356927,0.1599817276000976,0.8536688685417175,0.8536688685417175,0.0,178.38912963867188,175.0,47752.8515625,0.0,1903.301025390625,1.0,280.25665283203125,283.40838623046875,297.1933288574219,300.3473205566406,293.1499938964844,293.1499938964844,280.54998779296875,39684.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209550380706787,1.0,0.0,0.0,3.616591453552246,3.6166157722473145,8.72754753800109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.3232421875,0.0,1523.630126953125,1895.4371337890625,0.0,2664.41943359375,0.9001182317733765,1.0,0.0,3.0,1.0,0.0
17778480,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6923537850379944,0.2387421727180481,0.2200163304805755,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8275810480117798,0.4152725338935852,0.3981525003910064,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8385624289512634,0.5187734365463257,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7878057360649109,0.3567502796649933,0.3429386913776397,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6086304783821106,0.1605996936559677,0.7484714388847351,284.8645935058594,284.95001220703125,297.19366455078125,294.1626281738281,297.05426025390625,296.9974365234375,284.8675231933594,1.0,0.5452021956443787,0.399673581123352,0.399673581123352,1.0,1.0,-2.675271511077881,0.7673798203468323,1.9078917503356927,0.1599817276000976,0.8536688685417175,0.8536688685417175,0.0,178.38912963867188,175.0,47752.8515625,0.0,1903.301025390625,1.0,280.25665283203125,283.40838623046875,297.1933288574219,300.3473205566406,293.1499938964844,293.1499938964844,280.54998779296875,39684.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209550380706787,1.0,0.0,0.0,3.616591453552246,3.6166157722473145,8.72754753800109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.3232421875,0.0,1523.630126953125,1895.4371337890625,0.0,2664.41943359375,0.9001182317733765,1.0,0.0,3.0,1.0,0.0
