time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888834238052368,0.2365409433841705,0.2178637236356735,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8242764472961426,0.4118677675724029,0.3947413563728332,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8355506658554077,0.5209937691688538,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7845070362091064,0.3540462255477905,0.3402128517627716,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6048751473426819,0.1585226207971573,0.7388607263565063,284.9903259277344,284.95001220703125,297.1308898925781,294.12628173828125,297.03375244140625,296.993896484375,284.9886779785156,1.0,0.5433262586593628,0.4006515145301819,0.4006515145301819,1.0,1.0,-2.656423091888428,0.7629562616348267,1.893466830253601,0.1596205830574035,0.9467041492462158,0.9467041492462158,0.0,178.8562774658203,178.0,46719.8671875,0.0,1876.7498779296875,1.0,280.54205322265625,283.55145263671875,297.0950012207031,300.11846923828125,293.1499938964844,293.1499938964844,280.25,33778.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104482889175415,1.0,0.0,0.0,3.711750507354736,3.7117745876312256,9.192863785756344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.0654296875,0.0,1586.0606689453125,1895.4371337890625,0.0,2567.322509765625,0.9175133109092712,1.0,0.0,3.0,1.0,0.0
17778600,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6888834238052368,0.2365409433841705,0.2178637236356735,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8242764472961426,0.4118677675724029,0.3947413563728332,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8355506658554077,0.5209937691688538,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7845070362091064,0.3540462255477905,0.3402128517627716,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6048751473426819,0.1585226207971573,0.7388607263565063,284.9903259277344,284.95001220703125,297.1308898925781,294.12628173828125,297.03375244140625,296.993896484375,284.9886779785156,1.0,0.5433262586593628,0.4006515145301819,0.4006515145301819,1.0,1.0,-2.656423091888428,0.7629562616348267,1.893466830253601,0.1596205830574035,0.9467041492462158,0.9467041492462158,0.0,178.8562774658203,178.0,46719.8671875,0.0,1876.7498779296875,1.0,280.54205322265625,283.55145263671875,297.0950012207031,300.11846923828125,293.1499938964844,293.1499938964844,280.25,33778.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104482889175415,1.0,0.0,0.0,3.711750507354736,3.7117745876312256,9.192863785756344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.0654296875,0.0,1586.0606689453125,1895.4371337890625,0.0,2567.322509765625,0.9175133109092712,1.0,0.0,3.0,1.0,0.0
17778660,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844692826271057,0.2337325364351272,0.2156123220920562,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8199940919876099,0.4077592492103576,0.3911912739276886,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8300180435180664,0.5249962210655212,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7802379727363586,0.3507539629936218,0.3373932838439941,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6002684235572815,0.1561671048402786,0.7291867136955261,284.87548828125,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872741699219,284.87921142578125,1.0,0.5422484874725342,0.401492029428482,0.401492029428482,1.0,1.0,-2.6392505168914795,0.7587843537330627,1.8804662227630613,0.1592372506856918,0.8301348090171814,0.8301348090171814,0.0,180.31069946289065,166.0,46880.04296875,0.0,1857.43994140625,1.0,280.2574157714844,283.43817138671875,297.1106262207031,300.2091064453125,293.1499938964844,293.1499938964844,280.54998779296875,41023.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187277317047119,1.0,0.0,0.0,3.517787218093872,3.517810821533203,8.257192689598014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.16064453125,0.0,1427.2176513671875,1895.4371337890625,0.0,2643.78662109375,0.8801849484443665,1.0,0.0,3.0,1.0,0.0
17778720,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6844692826271057,0.2337325364351272,0.2156123220920562,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8199940919876099,0.4077592492103576,0.3911912739276886,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8300180435180664,0.5249962210655212,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7802379727363586,0.3507539629936218,0.3373932838439941,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6002684235572815,0.1561671048402786,0.7291867136955261,284.87548828125,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872741699219,284.87921142578125,1.0,0.5422484874725342,0.401492029428482,0.401492029428482,1.0,1.0,-2.6392505168914795,0.7587843537330627,1.8804662227630613,0.1592372506856918,0.8301348090171814,0.8301348090171814,0.0,180.31069946289065,166.0,46880.04296875,0.0,1857.43994140625,1.0,280.2574157714844,283.43817138671875,297.1106262207031,300.2091064453125,293.1499938964844,293.1499938964844,280.54998779296875,41023.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187277317047119,1.0,0.0,0.0,3.517787218093872,3.517810821533203,8.257192689598014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.16064453125,0.0,1427.2176513671875,1895.4371337890625,0.0,2643.78662109375,0.8801849484443665,1.0,0.0,3.0,1.0,0.0
17778780,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6839331984519958,0.2315810173749923,0.2134220749139785,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8197474479675293,0.4043537676334381,0.3876983225345611,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.8259292244911194,0.5208078622817993,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7801559567451477,0.3480629324913025,0.3345984518527984,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.5988830327987671,0.1540511846542358,0.7188879251480103,284.9867248535156,284.95001220703125,297.00994873046875,294.0568542480469,296.9937438964844,296.9866638183594,284.9845886230469,1.0,0.5366129279136658,0.4023325443267822,0.4023325443267822,1.0,1.0,-2.611667394638061,0.7508273124694824,1.860840082168579,0.1575071364641189,0.9163700938224792,0.9163700938224792,0.0,177.21951293945312,154.0,45791.51953125,0.0,1802.643798828125,1.0,280.5413513183594,283.5662536621094,297.0185852050781,299.98614501953125,293.1499938964844,293.1499938964844,280.25,34038.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068388104438782,1.0,0.0,0.0,3.619585514068604,3.619608879089356,8.742003956285771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.35546875,0.0,1485.0428466796875,1895.4371337890625,0.0,2534.11279296875,0.8969213962554932,1.0,0.0,3.0,1.0,0.0
17778840,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6839331984519958,0.2315810173749923,0.2134220749139785,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8197474479675293,0.4043537676334381,0.3876983225345611,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.8259292244911194,0.5208078622817993,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7801559567451477,0.3480629324913025,0.3345984518527984,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.5988830327987671,0.1540511846542358,0.7188879251480103,284.9867248535156,284.95001220703125,297.00994873046875,294.0568542480469,296.9937438964844,296.9866638183594,284.9845886230469,1.0,0.5366129279136658,0.4023325443267822,0.4023325443267822,1.0,1.0,-2.611667394638061,0.7508273124694824,1.860840082168579,0.1575071364641189,0.9163700938224792,0.9163700938224792,0.0,177.21951293945312,154.0,45791.51953125,0.0,1802.643798828125,1.0,280.5413513183594,283.5662536621094,297.0185852050781,299.98614501953125,293.1499938964844,293.1499938964844,280.25,34038.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068388104438782,1.0,0.0,0.0,3.619585514068604,3.619608879089356,8.742003956285771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.35546875,0.0,1485.0428466796875,1895.4371337890625,0.0,2534.11279296875,0.8969213962554932,1.0,0.0,3.0,1.0,0.0
17778900,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6847484707832336,0.2302542626857757,0.2123129069805145,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8207743763923645,0.402363657951355,0.3859343826770782,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9990000128746032,0.8240162134170532,0.5163708925247192,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7812992930412292,0.3464598655700683,0.3331753015518188,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.5991606116294861,0.1528951972723007,0.7136501669883728,284.8468322753906,284.95001220703125,296.9808044433594,294.0403137207031,296.9844970703125,296.98553466796875,284.84100341796875,1.0,0.5327165722846985,0.4027528166770935,0.4027528166770935,1.0,1.0,-2.5948853492736816,0.7457590699195862,1.849126219749451,0.156210795044899,0.8138971924781799,0.8138971924781799,0.0,174.393798828125,154.0,46191.37890625,0.0,1765.6055908203125,1.0,280.2986755371094,283.41668701171875,297.0650939941406,300.1625061035156,293.1499938964844,293.1499938964844,280.25,39643.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126686811447144,1.0,0.0,0.0,3.547292709350586,3.547316312789917,8.396288535550411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.783203125,0.0,1448.373046875,1895.4371337890625,0.0,2587.790771484375,0.8820000886917114,1.0,0.0,3.0,1.0,0.0
17778960,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6856076121330261,0.228810653090477,0.2109291106462478,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8219640254974365,0.4002417922019958,0.3838464915752411,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.8223103880882263,0.5112026929855347,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7826034426689148,0.3447233140468597,0.3314556181430816,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.599541187286377,0.1516646295785904,0.7077137231826782,284.8781433105469,284.95001220703125,296.9521179199219,294.02410888671875,296.974853515625,296.98358154296875,284.8816223144531,1.0,0.5282013416290283,0.4032595157623291,0.4032595157623291,1.0,1.0,-2.575308322906494,0.7398589849472046,1.835449457168579,0.1546871066093444,0.8032333254814148,0.8032333254814148,0.0,171.1294708251953,157.0,45446.81640625,0.0,1723.0638427734375,1.0,280.2584228515625,283.46612548828125,297.0341796875,300.05181884765625,293.1499938964844,293.1499938964844,280.54998779296875,41868.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813317060470581,1.0,0.0,0.0,3.382178544998169,3.3822009563446045,7.632843335159123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.861328125,0.0,1295.8037109375,1895.4371337890625,0.0,2593.77294921875,0.8513046503067017,1.0,0.0,3.0,1.0,0.0
17779020,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6854287981987,0.226727545261383,0.2087950706481933,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8220691084861755,0.396892786026001,0.380397081375122,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8209895491600037,0.5064013600349426,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7828420996665955,0.3420182764530182,0.3286356925964355,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.5984184145927429,0.1496071368455886,0.6975504159927368,284.9803161621094,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840087890625,284.9787902832031,1.0,0.5230159759521484,0.4042729437351227,0.4042729437351227,1.0,1.0,-2.547214984893799,0.7320499420166016,1.8151650428771973,0.1528868526220321,0.8803969621658325,0.8803969621658325,0.0,167.78273010253906,160.0,44366.02734375,0.0,1668.8074951171875,1.0,280.5401306152344,283.5863647460937,296.94354248046875,299.8211364746094,293.1499938964844,293.1499938964844,280.8500061035156,34305.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990819811820984,1.0,0.0,0.0,3.481128454208374,3.4811506271362305,8.085993954409787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.5380859375,0.0,1341.19287109375,1895.4371337890625,0.0,2463.034912109375,0.8661044836044312,1.0,0.0,3.0,1.0,0.0
17779080,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6854287981987,0.226727545261383,0.2087950706481933,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8220691084861755,0.396892786026001,0.380397081375122,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.8209895491600037,0.5064013600349426,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7828420996665955,0.3420182764530182,0.3286356925964355,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.5984184145927429,0.1496071368455886,0.6975504159927368,284.9803161621094,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.9840087890625,284.9787902832031,1.0,0.5230159759521484,0.4042729437351227,0.4042729437351227,1.0,1.0,-2.547214984893799,0.7320499420166016,1.8151650428771973,0.1528868526220321,0.8803969621658325,0.8803969621658325,0.0,167.78273010253906,160.0,44366.02734375,0.0,1668.8074951171875,1.0,280.5401306152344,283.5863647460937,296.94354248046875,299.8211364746094,293.1499938964844,293.1499938964844,280.8500061035156,34305.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990819811820984,1.0,0.0,0.0,3.481128454208374,3.4811506271362305,8.085993954409787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.5380859375,0.0,1341.19287109375,1895.4371337890625,0.0,2463.034912109375,0.8661044836044312,1.0,0.0,3.0,1.0,0.0
17779140,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6839686036109924,0.2248477041721344,0.2070666849613189,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8206588625907898,0.3938028812408447,0.3774346113204956,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8193830847740173,0.5052254796028137,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7815184593200684,0.3395419120788574,0.3262520432472229,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.5961346626281738,0.1477258652448654,0.6888781785964966,285.0514831542969,284.95001220703125,296.8423767089844,293.9633483886719,296.94482421875,296.9859313964844,285.0473937988281,1.0,0.5198839902877808,0.4052863419055938,0.4052863419055938,1.0,1.0,-2.5268774032592773,0.7269909381866455,1.7998865842819214,0.15224389731884,0.9918836951255798,0.9918836951255798,0.0,166.5199737548828,163.0,43556.70703125,0.0,1635.151123046875,1.0,280.8409423828125,283.6753845214844,296.9216003417969,299.73046875,293.1499938964844,293.1499938964844,280.54998779296875,30939.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875739932060242,1.0,0.0,0.0,3.678496837615967,3.678520202636719,9.02888416476344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.3876953125,0.0,1526.94189453125,1895.4371337890625,0.0,2358.40185546875,0.907972812652588,1.0,0.0,3.0,1.0,0.0
17779200,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6839686036109924,0.2248477041721344,0.2070666849613189,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8206588625907898,0.3938028812408447,0.3774346113204956,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8193830847740173,0.5052254796028137,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7815184593200684,0.3395419120788574,0.3262520432472229,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.5961346626281738,0.1477258652448654,0.6888781785964966,285.0514831542969,284.95001220703125,296.8423767089844,293.9633483886719,296.94482421875,296.9859313964844,285.0473937988281,1.0,0.5198839902877808,0.4052863419055938,0.4052863419055938,1.0,1.0,-2.5268774032592773,0.7269909381866455,1.7998865842819214,0.15224389731884,0.9918836951255798,0.9918836951255798,0.0,166.5199737548828,163.0,43556.70703125,0.0,1635.151123046875,1.0,280.8409423828125,283.6753845214844,296.9216003417969,299.73046875,293.1499938964844,293.1499938964844,280.54998779296875,30939.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875739932060242,1.0,0.0,0.0,3.678496837615967,3.678520202636719,9.02888416476344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.3876953125,0.0,1526.94189453125,1895.4371337890625,0.0,2358.40185546875,0.907972812652588,1.0,0.0,3.0,1.0,0.0
17779260,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.680150032043457,0.2219395637512207,0.2047774195671081,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8169814348220825,0.3895491361618042,0.3738096952438354,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.814232587814331,0.5075662732124329,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778744101524353,0.3360434770584106,0.3232980966567993,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918855667114258,0.1453437209129333,0.6791726350784302,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.8678894042969,1.0,0.5179837942123413,0.4064658880233764,0.4064658880233764,1.0,1.0,-2.5073766708374023,0.7225521206855774,1.7848244905471802,0.1521294564008712,0.8467723727226257,0.8467723727226257,0.0,167.03895568847656,166.0,43967.4453125,0.0,1610.6845703125,1.0,280.5576477050781,283.4914245605469,296.9697570800781,299.8858642578125,293.1499938964844,293.1499938964844,280.8500061035156,39433.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994824051856995,1.0,0.0,0.0,3.577655792236328,3.5776796340942383,8.54063955557649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.8095703125,0.0,1479.3426513671875,1895.4371337890625,0.0,2466.693359375,0.8912319540977478,1.0,0.0,3.0,1.0,0.0
17779320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.680150032043457,0.2219395637512207,0.2047774195671081,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8169814348220825,0.3895491361618042,0.3738096952438354,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.814232587814331,0.5075662732124329,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7778744101524353,0.3360434770584106,0.3232980966567993,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5918855667114258,0.1453437209129333,0.6791726350784302,284.8656005859375,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.8678894042969,1.0,0.5179837942123413,0.4064658880233764,0.4064658880233764,1.0,1.0,-2.5073766708374023,0.7225521206855774,1.7848244905471802,0.1521294564008712,0.8467723727226257,0.8467723727226257,0.0,167.03895568847656,166.0,43967.4453125,0.0,1610.6845703125,1.0,280.5576477050781,283.4914245605469,296.9697570800781,299.8858642578125,293.1499938964844,293.1499938964844,280.8500061035156,39433.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994824051856995,1.0,0.0,0.0,3.577655792236328,3.5776796340942383,8.54063955557649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.8095703125,0.0,1479.3426513671875,1895.4371337890625,0.0,2466.693359375,0.8912319540977478,1.0,0.0,3.0,1.0,0.0
17779380,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6757215857505798,0.2196291238069534,0.2025652974843979,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8125250339508057,0.3859609961509704,0.3702622056007385,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8090375661849976,0.5114201903343201,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7734962701797485,0.333083838224411,0.3203749656677246,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5867500305175781,0.1431053280830383,0.6690855026245117,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9819641113281,284.9917297363281,1.0,0.5168222784996033,0.4076454639434814,0.4076454639434814,1.0,1.0,-2.489451169967652,0.718666136264801,1.7707849740982056,0.1521355658769607,0.94192236661911,0.94192236661911,0.0,168.3736114501953,154.0,42967.08984375,0.0,1592.094970703125,1.0,280.8417663574219,283.634521484375,296.875732421875,299.66558837890625,293.1499938964844,293.1499938964844,280.54998779296875,33490.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883064150810242,1.0,0.0,0.0,3.678797960281372,3.678821802139282,9.03036209365382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.04052734375,0.0,1546.5185546875,1895.4371337890625,0.0,2365.029541015625,0.9099357724189758,1.0,0.0,3.0,1.0,0.0
17779440,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6757215857505798,0.2196291238069534,0.2025652974843979,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8125250339508057,0.3859609961509704,0.3702622056007385,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.8090375661849976,0.5114201903343201,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7734962701797485,0.333083838224411,0.3203749656677246,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5867500305175781,0.1431053280830383,0.6690855026245117,284.9935607910156,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9819641113281,284.9917297363281,1.0,0.5168222784996033,0.4076454639434814,0.4076454639434814,1.0,1.0,-2.489451169967652,0.718666136264801,1.7707849740982056,0.1521355658769607,0.94192236661911,0.94192236661911,0.0,168.3736114501953,154.0,42967.08984375,0.0,1592.094970703125,1.0,280.8417663574219,283.634521484375,296.875732421875,299.66558837890625,293.1499938964844,293.1499938964844,280.54998779296875,33490.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883064150810242,1.0,0.0,0.0,3.678797960281372,3.678821802139282,9.03036209365382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.04052734375,0.0,1546.5185546875,1895.4371337890625,0.0,2365.029541015625,0.9099357724189758,1.0,0.0,3.0,1.0,0.0
17779500,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6749552488327026,0.2182698398828506,0.2014862596988678,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8118464350700378,0.3839354217052459,0.368523508310318,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9990000128746032,0.8058100342750549,0.5103315114974976,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7728756666183472,0.3313966393470764,0.3189343214035034,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.5854584574699402,0.1418862044811248,0.6639093160629272,284.8470764160156,284.95001220703125,296.71783447265625,293.8979797363281,296.9046630859375,296.9804992675781,284.8385925292969,1.0,0.5144012570381165,0.4082352221012115,0.4082352221012115,1.0,1.0,-2.476820945739746,0.7153628468513489,1.7614580392837524,0.1517800986766815,0.8370600938796997,0.8370600938796997,0.0,167.42445373535156,154.0,43545.546875,0.0,1571.1300048828125,1.0,280.5970153808594,283.47235107421875,296.9296264648437,299.85601806640625,293.1499938964844,293.1499938964844,280.54998779296875,38483.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949429750442505,1.0,0.0,0.0,3.631279468536377,3.631303548812866,8.798580779512122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.9697265625,0.0,1530.9288330078125,1895.4371337890625,0.0,2425.28271484375,0.8999964594841003,1.0,0.0,3.0,1.0,0.0
17779560,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6745639443397522,0.2167553603649139,0.2001038044691085,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8117318749427795,0.3817424178123474,0.3664372265338897,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.8025869131088257,0.5076626539230347,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7727934718132019,0.329534113407135,0.3171665072441101,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.5845602750778198,0.1405599266290664,0.6578583121299744,284.8632507324219,284.95001220703125,296.6947937011719,293.8865051269531,296.8961486816406,296.9779052734375,284.8677673339844,1.0,0.5110722780227661,0.4087781310081482,0.4087781310081482,1.0,1.0,-2.460058689117432,0.710456132888794,1.749602437019348,0.1506529748439788,0.8129429221153259,0.8129429221153259,0.0,165.5546875,142.0,42859.44140625,0.0,1541.0311279296875,1.0,280.5577392578125,283.5120849609375,296.9043884277344,299.7587585449219,293.1499938964844,293.1499938964844,280.8500061035156,42008.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964566349983215,1.0,0.0,0.0,3.460944890975952,3.460968255996704,7.992500741238473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.25,0.0,1375.461669921875,1895.4371337890625,0.0,2439.07421875,0.8682303428649902,1.0,0.0,3.0,1.0,0.0
17779620,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6764982342720032,0.2145690470933914,0.1977647989988327,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8142864108085632,0.3782529830932617,0.3627469539642334,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.7994318604469299,0.4976820945739746,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7753866314888,0.3266123235225677,0.3140252530574798,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5850441455841064,0.1383007615804672,0.6462852358818054,284.9785461425781,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.97705078125,284.9762878417969,1.0,0.5024532079696655,0.4098639786243438,0.4098639786243438,1.0,1.0,-2.4231486320495605,0.6993659138679504,1.7237827777862549,0.1477786153554916,0.8952215313911438,0.8952215313911438,0.0,159.4621124267578,145.0,41650.3125,0.0,1467.8182373046875,1.0,280.8407897949219,283.6439819335937,296.8139038085937,299.5267639160156,293.1499938964844,293.1499938964844,281.1499938964844,34353.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816659808158875,1.0,0.0,0.0,3.5522680282592773,3.552290678024292,8.419857522312668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.90966796875,0.0,1415.1392822265625,1895.4371337890625,0.0,2305.111083984375,0.8820153474807739,1.0,0.0,3.0,1.0,0.0
17779680,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6764982342720032,0.2145690470933914,0.1977647989988327,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8142864108085632,0.3782529830932617,0.3627469539642334,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.7994318604469299,0.4976820945739746,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7753866314888,0.3266123235225677,0.3140252530574798,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5850441455841064,0.1383007615804672,0.6462852358818054,284.9785461425781,284.95001220703125,296.65069580078125,293.8653564453125,296.8828430175781,296.97705078125,284.9762878417969,1.0,0.5024532079696655,0.4098639786243438,0.4098639786243438,1.0,1.0,-2.4231486320495605,0.6993659138679504,1.7237827777862549,0.1477786153554916,0.8952215313911438,0.8952215313911438,0.0,159.4621124267578,145.0,41650.3125,0.0,1467.8182373046875,1.0,280.8407897949219,283.6439819335937,296.8139038085937,299.5267639160156,293.1499938964844,293.1499938964844,281.1499938964844,34353.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816659808158875,1.0,0.0,0.0,3.5522680282592773,3.552290678024292,8.419857522312668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.90966796875,0.0,1415.1392822265625,1895.4371337890625,0.0,2305.111083984375,0.8820153474807739,1.0,0.0,3.0,1.0,0.0
17779740,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6768929958343506,0.21267931163311,0.1959244757890701,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8148763179779053,0.3750607967376709,0.3595925271511078,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.7979906797409058,0.4922391772270202,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7760818600654602,0.3240094184875488,0.311412900686264,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5841389298439026,0.1363378316164016,0.6367031931877136,285.0648193359375,284.95001220703125,296.60943603515625,293.84674072265625,296.8724060058594,296.9792785644531,285.0608215332031,1.0,0.4971905946731567,0.4109497964382171,0.4109497964382171,1.0,1.0,-2.395946264266968,0.691779613494873,1.7041667699813845,0.1460761427879333,1.0,1.0,0.0,155.9610137939453,148.0,40676.0,0.0,1419.1240234375,1.0,281.14208984375,283.750244140625,296.794921875,299.42755126953125,293.1499938964844,293.1499938964844,280.8500061035156,31383.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679982781410217,1.0,0.0,0.0,3.73277759552002,3.732801675796509,9.297314704781456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.29638671875,0.0,1591.9039306640625,1895.4371337890625,0.0,2183.08349609375,0.9203510284423828,1.0,0.0,3.0,1.0,0.0
17779800,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6768929958343506,0.21267931163311,0.1959244757890701,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8148763179779053,0.3750607967376709,0.3595925271511078,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.7979906797409058,0.4922391772270202,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7760818600654602,0.3240094184875488,0.311412900686264,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5841389298439026,0.1363378316164016,0.6367031931877136,285.0648193359375,284.95001220703125,296.60943603515625,293.84674072265625,296.8724060058594,296.9792785644531,285.0608215332031,1.0,0.4971905946731567,0.4109497964382171,0.4109497964382171,1.0,1.0,-2.395946264266968,0.691779613494873,1.7041667699813845,0.1460761427879333,1.0,1.0,0.0,155.9610137939453,148.0,40676.0,0.0,1419.1240234375,1.0,281.14208984375,283.750244140625,296.794921875,299.42755126953125,293.1499938964844,293.1499938964844,280.8500061035156,31383.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679982781410217,1.0,0.0,0.0,3.73277759552002,3.732801675796509,9.297314704781456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.29638671875,0.0,1591.9039306640625,1895.4371337890625,0.0,2183.08349609375,0.9203510284423828,1.0,0.0,3.0,1.0,0.0
17779860,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6743250489234924,0.2098190635442733,0.193634957075119,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8124331831932068,0.3707932531833648,0.3558928072452545,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7933691740036011,0.4917442798614502,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7737467885017395,0.3204331696033478,0.3083443641662597,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.5807312726974487,0.1339589208364486,0.6267229914665222,284.85968017578125,284.95001220703125,296.5710754394531,293.83074951171875,296.8595886230469,296.97723388671875,284.86163330078125,1.0,0.4938655197620392,0.4124229848384857,0.4124229848384857,1.0,1.0,-2.3724820613861084,0.6862927079200745,1.6861894130706787,0.1458209902048111,0.8593809604644775,0.8593809604644775,0.0,154.99472045898438,151.0,41109.2578125,0.0,1386.1627197265625,1.0,280.8573303222656,283.54754638671875,296.862060546875,299.5989990234375,293.1499938964844,293.1499938964844,281.1499938964844,39294.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794583439826965,1.0,0.0,0.0,3.648295402526856,3.648319959640503,8.881233384272491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.68505859375,0.0,1555.911865234375,1895.4371337890625,0.0,2285.278076171875,0.9066606760025024,1.0,0.0,3.0,1.0,0.0
17779920,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6743250489234924,0.2098190635442733,0.193634957075119,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8124331831932068,0.3707932531833648,0.3558928072452545,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.7933691740036011,0.4917442798614502,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7737467885017395,0.3204331696033478,0.3083443641662597,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.5807312726974487,0.1339589208364486,0.6267229914665222,284.85968017578125,284.95001220703125,296.5710754394531,293.83074951171875,296.8595886230469,296.97723388671875,284.86163330078125,1.0,0.4938655197620392,0.4124229848384857,0.4124229848384857,1.0,1.0,-2.3724820613861084,0.6862927079200745,1.6861894130706787,0.1458209902048111,0.8593809604644775,0.8593809604644775,0.0,154.99472045898438,151.0,41109.2578125,0.0,1386.1627197265625,1.0,280.8573303222656,283.54754638671875,296.862060546875,299.5989990234375,293.1499938964844,293.1499938964844,281.1499938964844,39294.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794583439826965,1.0,0.0,0.0,3.648295402526856,3.648319959640503,8.881233384272491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.68505859375,0.0,1555.911865234375,1895.4371337890625,0.0,2285.278076171875,0.9066606760025024,1.0,0.0,3.0,1.0,0.0
17779980,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6705524921417236,0.2074962854385376,0.1913682222366333,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8085976243019104,0.3671656847000122,0.3522584736347198,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7885649800300598,0.4937946498394012,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7700339555740356,0.3173377811908722,0.3052437603473663,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5758975744247437,0.1316915452480316,0.6163235306739807,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,296.8484802246094,296.9764099121094,284.9989013671875,1.0,0.4917560219764709,0.4138961434364319,0.4138961434364319,1.0,1.0,-2.351633310317993,0.681743860244751,1.6698894500732422,0.1458580940961837,0.9631799459457396,0.9631799459457396,0.0,155.34243774414062,154.0,40065.46875,0.0,1362.1527099609375,1.0,281.1430969238281,283.7035522460937,296.7754821777344,299.3857116699219,293.1499938964844,293.1499938964844,280.8500061035156,33382.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666897177696228,1.0,0.0,0.0,3.7429258823394775,3.742950201034546,9.34793604301376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.8251953125,0.0,1618.944580078125,1895.4371337890625,0.0,2171.499755859375,0.9241320490837096,1.0,0.0,3.0,1.0,0.0
17780040,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6705524921417236,0.2074962854385376,0.1913682222366333,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8085976243019104,0.3671656847000122,0.3522584736347198,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.7885649800300598,0.4937946498394012,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7700339555740356,0.3173377811908722,0.3052437603473663,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5758975744247437,0.1316915452480316,0.6163235306739807,285.0015869140625,284.95001220703125,296.53582763671875,293.817626953125,296.8484802246094,296.9764099121094,284.9989013671875,1.0,0.4917560219764709,0.4138961434364319,0.4138961434364319,1.0,1.0,-2.351633310317993,0.681743860244751,1.6698894500732422,0.1458580940961837,0.9631799459457396,0.9631799459457396,0.0,155.34243774414062,154.0,40065.46875,0.0,1362.1527099609375,1.0,281.1430969238281,283.7035522460937,296.7754821777344,299.3857116699219,293.1499938964844,293.1499938964844,280.8500061035156,33382.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666897177696228,1.0,0.0,0.0,3.7429258823394775,3.742950201034546,9.34793604301376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.8251953125,0.0,1618.944580078125,1895.4371337890625,0.0,2171.499755859375,0.9241320490837096,1.0,0.0,3.0,1.0,0.0
17780100,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685686111450195,0.2061625123023986,0.1903553307056427,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064443469047546,0.3651447594165802,0.3505745232105255,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.785301685333252,0.4953527450561523,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7680155038833618,0.3156272768974304,0.3038203418254852,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5733036994934082,0.130481019616127,0.6113938689231873,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8428039550781,296.97540283203125,284.8400573730469,1.0,0.4910738468170166,0.4146327376365661,0.4146327376365661,1.0,1.0,-2.342634677886963,0.6799707412719727,1.6626639366149902,0.1461102813482284,0.8572625517845154,0.8572625517845154,0.0,155.8240966796875,154.0,40745.85546875,0.0,1353.21142578125,1.0,280.89556884765625,283.5341491699219,296.8414306640625,299.588134765625,293.1499938964844,293.1499938964844,280.8500061035156,37902.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733561992645264,1.0,0.0,0.0,3.706218242645264,3.706243276596069,9.165481174022716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.7177734375,0.0,1611.0704345703125,1895.4371337890625,0.0,2230.69970703125,0.9165530800819396,1.0,0.0,3.0,1.0,0.0
17780160,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6659227609634399,0.2046403884887695,0.1890767067670822,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.803593635559082,0.3629085123538971,0.3485681712627411,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.7813133597373962,0.4976519644260406,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7653977870941162,0.3137301206588745,0.3021257519721985,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.5700956583023071,0.1291426569223404,0.6058069467544556,284.8558959960937,284.95001220703125,296.5037841796875,293.8074951171875,296.8364562988281,296.9730224609375,284.8611755371094,1.0,0.4905159473419189,0.4152841567993164,0.4152841567993164,1.0,1.0,-2.332704305648804,0.677680253982544,1.655024170875549,0.1460563838481903,0.8249203562736511,0.8249203562736511,0.0,156.64230346679688,142.0,40213.33984375,0.0,1344.5435791015625,1.0,280.8571472167969,283.56597900390625,296.8266296386719,299.5101318359375,293.1499938964844,293.1499938964844,281.1499938964844,41940.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751947045326233,1.0,0.0,0.0,3.539933204650879,3.539957046508789,8.361485015484504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.5888671875,0.0,1457.2362060546875,1895.4371337890625,0.0,2247.105224609375,0.8852548599243164,1.0,0.0,3.0,1.0,0.0
17780220,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6650508046150208,0.2024022489786148,0.1867962926626205,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.802981972694397,0.3593332469463348,0.3448972702026367,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.7756227850914001,0.4935076832771301,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7648705840110779,0.3106899559497833,0.2989901900291443,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5676043629646301,0.1267671138048172,0.5943563580513,284.9921264648437,284.95001220703125,296.4751281738281,293.8005065917969,296.8270263671875,296.9716491699219,284.98974609375,1.0,0.484635055065155,0.4165870249271393,0.4165870249271393,1.0,1.0,-2.3030660152435303,0.6694422960281372,1.6336238384246826,0.1445724815130233,0.9240354299545288,0.9240354299545288,0.0,153.74485778808594,130.0,39134.93359375,0.0,1298.0272216796875,1.0,281.1414489746094,283.7134094238281,296.74835205078125,299.30181884765625,293.1499938964844,293.1499938964844,280.8500061035156,33899.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601380944252014,1.0,0.0,0.0,3.638587474822998,3.63861083984375,8.834031177684665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.9560546875,0.0,1504.8419189453125,1895.4371337890625,0.0,2113.7841796875,0.9011310935020448,1.0,0.0,3.0,1.0,0.0
17780280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6650508046150208,0.2024022489786148,0.1867962926626205,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.802981972694397,0.3593332469463348,0.3448972702026367,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.7756227850914001,0.4935076832771301,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7648705840110779,0.3106899559497833,0.2989901900291443,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5676043629646301,0.1267671138048172,0.5943563580513,284.9921264648437,284.95001220703125,296.4751281738281,293.8005065917969,296.8270263671875,296.9716491699219,284.98974609375,1.0,0.484635055065155,0.4165870249271393,0.4165870249271393,1.0,1.0,-2.3030660152435303,0.6694422960281372,1.6336238384246826,0.1445724815130233,0.9240354299545288,0.9240354299545288,0.0,153.74485778808594,130.0,39134.93359375,0.0,1298.0272216796875,1.0,281.1414489746094,283.7134094238281,296.74835205078125,299.30181884765625,293.1499938964844,293.1499938964844,280.8500061035156,33899.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601380944252014,1.0,0.0,0.0,3.638587474822998,3.63861083984375,8.834031177684665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.9560546875,0.0,1504.8419189453125,1895.4371337890625,0.0,2113.7841796875,0.9011310935020448,1.0,0.0,3.0,1.0,0.0
17780340,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.6666186451911926,0.0,0.184298574924469,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.8053799271583557,0.0,0.3409477770328522,296.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.0,0.4836224317550659,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671109437942505,0.0,0.2955824732780456,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675696730613708,0.0,0.5823640823364258,284.8637084960937,294.1499938964844,296.45001220703125,293.7968444824219,296.81768798828125,296.96875,284.8688659667969,0.0,0.0559901744127273,0.4178898632526397,0.4178898632526397,1.0,1.0,-2.2649567127227783,0.6580390930175781,1.6069175004959106,0.1417777091264724,0.0,0.0,0.0,147.8906707763672,60.0,38856.640625,0.0,1231.4595947265625,0.0,280.8581237792969,283.60089111328125,296.80352783203125,299.4079284667969,293.1499938964844,293.1499938964844,278.1499938964844,42933.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3790574073791504,3.379080057144165,7.618762651873112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.1343994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
