time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.6666186451911926,0.0,0.184298574924469,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.8053799271583557,0.0,0.3409477770328522,296.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.0,0.4836224317550659,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.7671109437942505,0.0,0.2955824732780456,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.5675696730613708,0.0,0.5823640823364258,284.8637084960937,294.1499938964844,296.45001220703125,293.7968444824219,296.81768798828125,296.96875,284.8688659667969,0.0,0.0559901744127273,0.4178898632526397,0.4178898632526397,1.0,1.0,-2.2649567127227783,0.6580390930175781,1.6069175004959106,0.1417777091264724,0.0,0.0,0.0,147.8906707763672,60.0,38856.640625,0.0,1231.4595947265625,0.0,280.8581237792969,283.60089111328125,296.80352783203125,299.4079284667969,293.1499938964844,293.1499938964844,278.1499938964844,42933.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3790574073791504,3.379080057144165,7.618762651873112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.1343994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.0013720573624596,297.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.4007605910301208,0.0,0.0014448605943471,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.4007605910301208,0.0,0.0010671709896996,297.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0693728327751159,0.0,0.0014448575675487,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,0.006853639613837,286.14276123046875,294.1499938964844,296.4368591308594,293.7958374023437,296.49432373046875,296.8948059082031,283.8441467285156,0.0,0.0,0.3224198222160339,0.3224198222160339,1.0,1.0,-0.0146215092390775,0.0046255812048912,0.0099959280341863,-0.028755372390151,0.0,0.0,0.0,-0.0809493362903595,60.0,2011.49365234375,0.0,-1.4575929526472464e-05,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,1.2147938832640648e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.83405192773772e-14,4.836229818851699e-14,2.2677696745478827e-19,6.8901993485748214e-12,6.890181567659193e-12,1.7576214896935e-17,0.0,0.0,-0.0,0.0,0.0,1.232623090083876e-23,1.5940975026053552e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0007457259343937,297.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0013172501930966,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0020210989750921,297.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0011528104078024,297.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0025022907648235,286.0883483886719,294.1499938964844,296.4272155761719,293.7951965332031,296.4836120605469,296.82672119140625,283.4508972167969,0.0,0.0,0.2507339119911194,0.2507339119911194,1.0,1.0,-0.0056393682025372,0.0021111606620252,0.003528207540512,-0.0292998906224966,0.0,0.0,0.0,-0.0343826040625572,60.0,1082.7930908203125,0.0,-5.882087407371728e-06,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.194158389397315e-24,6.151736131861567e-24,7.1508361350659e-27,-1.2097808039753957e-18,-1.2089018211769813e-18,-8.789633103943585e-22,0.0,0.0,-0.0,0.0,0.0,6.881216238913447e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,9.685622353572398e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001023007280309,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,7.616037328261882e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001022061405819,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0004831102269235,286.5881652832031,294.1499938964844,296.4054260253906,293.7940979003906,295.44073486328125,295.7192077636719,283.2167358398437,0.0,0.0,0.0835779756307601,0.0835779756307601,1.0,1.0,-0.006461695767939,6.573312566615641e-05,0.0063959625549614,-0.031847383826971,0.0,0.0,0.0,-0.0391234010457992,60.0,254.2735595703125,0.0,-7.274061175621682e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.001581310583758e-42,-3.678408468852645e-42,-1.937995776161222e-42,8.500935963001032e-21,4.337524298107104e-21,4.163411260997145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,9.685622353572398e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001023007280309,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,7.616037328261882e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001022061405819,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0004831102269235,286.5881652832031,294.1499938964844,296.4054260253906,293.7940979003906,295.44073486328125,295.7192077636719,283.2167358398437,0.0,0.0,0.0835779756307601,0.0835779756307601,1.0,1.0,-0.006461695767939,6.573312566615641e-05,0.0063959625549614,-0.031847383826971,0.0,0.0,0.0,-0.0391234010457992,60.0,254.2735595703125,0.0,-7.274061175621682e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.001581310583758e-42,-3.678408468852645e-42,-1.937995776161222e-42,8.500935963001032e-21,4.337524298107104e-21,4.163411260997145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391540527344,0.0,0.0,9.589085675543174e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001009866828098,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,7.460375491064042e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001009840416372,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210266113281,0.0,0.0,0.0004789718950632,287.0075988769531,294.1499938964844,296.3949279785156,293.7937316894531,294.80389404296875,295.1872863769531,283.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0095233479514718,3.2897478519089425e-08,0.0095233153551816,-0.0349609814584255,0.0,0.0,0.0,-0.0556248761713504,60.0,145.35467529296875,0.0,-7.119373890418501e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.62210984480438e-21,4.313288875511581e-21,4.308820969292801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,0.0001102728274418,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0001161242544185,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,8.576962864026427e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,0.0001161238906206,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0005508294561877,287.65216064453125,294.1499938964844,296.3846435546875,293.7934875488281,293.9795837402344,294.45220947265625,283.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,0.0244997851550579,5.54754742143615e-10,-0.0244997851550579,-0.0259568728506565,0.0,0.0,0.0,0.1237672418355941,60.0,110.56517791748048,-0.0,-9.41458893066738e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.62522631238566e-21,4.3126644510843305e-21,4.3125614574045456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,9.824978042161092e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,0.0001034630549838,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,7.641772390343249e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,0.0001034627784974,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,0.0004907729453407,287.61767578125,294.1499938964844,296.3647155761719,293.79327392578125,293.8780517578125,295.15789794921875,283.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469171684235,1.1356268814211036e-08,0.0010469057597219,-0.0287971515208482,0.0,0.0,0.0,-0.0104423454031348,60.0,52.826114654541016,0.0,-7.473552443570952e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625298206013119e-21,4.312649103006559e-21,4.312649103006559e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,9.824978042161092e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,0.0001034630549838,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,7.641772390343249e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,0.0001034627784974,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,0.0004907729453407,287.61767578125,294.1499938964844,296.3647155761719,293.79327392578125,293.8780517578125,295.15789794921875,283.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469171684235,1.1356268814211036e-08,0.0010469057597219,-0.0287971515208482,0.0,0.0,0.0,-0.0104423454031348,60.0,52.826114654541016,0.0,-7.473552443570952e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625298206013119e-21,4.312649103006559e-21,4.312649103006559e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,9.79689139057882e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,0.0001031672654789,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,7.619925600010902e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989624023437,0.0,0.0,0.0001031669962685,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.0004893700242973,287.60125732421875,294.1499938964844,296.3456420898437,293.7934265136719,293.92388916015625,295.6178283691406,283.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006138223024209e-08,0.00104396417737,-0.0278806816786527,0.0,0.0,0.0,-0.0102690337225794,60.0,31.926877975463867,0.0,-7.430860193835542e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625298206013119e-21,4.312649103006559e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,9.79689139057882e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,0.0001031672654789,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,7.619925600010902e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989624023437,0.0,0.0,0.0001031669962685,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.0004893700242973,287.60125732421875,294.1499938964844,296.3456420898437,293.7934265136719,293.92388916015625,295.6178283691406,283.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006138223024209e-08,0.00104396417737,-0.0278806816786527,0.0,0.0,0.0,-0.0102690337225794,60.0,31.926877975463867,0.0,-7.430860193835542e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625298206013119e-21,4.312649103006559e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,9.768191375769676e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984741210937,0.0,0.0,0.0001028650221996,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,7.597601506859064e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0001028647602652,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,0.0004879365151282,287.5842590332031,294.1499938964844,296.3273620605469,293.7938537597656,293.9683532714844,295.883544921875,283.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831778307962e-08,0.0010409045498818,-0.0269440654665231,0.0,0.0,0.0,-0.0100916465744376,60.0,27.577836990356445,0.0,-7.387362899180516e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312649103006559e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,9.768191375769676e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984741210937,0.0,0.0,0.0001028650221996,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,7.597601506859064e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0001028647602652,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,0.0004879365151282,287.5842590332031,294.1499938964844,296.3273620605469,293.7938537597656,293.9683532714844,295.883544921875,283.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831778307962e-08,0.0010409045498818,-0.0269440654665231,0.0,0.0,0.0,-0.0100916465744376,60.0,27.577836990356445,0.0,-7.387362899180516e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312649103006559e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99298095703125,0.0,0.0,9.739664528751746e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0001025645979098,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,7.575411291327327e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001025643359753,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,0.000486511591589,287.5666809082031,294.1499938964844,296.30975341796875,293.7945251464844,294.0115051269531,296.0375061035156,283.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.02926556166949e-08,0.0010378633160144,-0.0260130297392606,0.0,0.0,0.0,-0.0099153304472565,60.0,25.993188858032227,0.0,-7.344254981944688e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99298095703125,0.0,0.0,9.739664528751746e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0001025645979098,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,7.575411291327327e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001025643359753,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,0.000486511591589,287.5666809082031,294.1499938964844,296.30975341796875,293.7945251464844,294.0115051269531,296.0375061035156,283.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.02926556166949e-08,0.0010378633160144,-0.0260130297392606,0.0,0.0,0.0,-0.0099153304472565,60.0,25.993188858032227,0.0,-7.344254981944688e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,9.725683776196092e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9911193847656,0.0,0.0,0.0001024173689074,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,7.56453737267293e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875183105469,0.0,0.0,0.000102417106973,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.000485813274281,287.5577087402344,294.1499938964844,296.3012084960937,293.7948913574219,294.0326232910156,296.0892944335937,283.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118357707256113e-08,0.0010363729670643,-0.0255567375570535,0.0,0.0,0.0,-0.0098289232701063,60.0,25.44844627380371,0.0,-7.323174600060156e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,9.711993334349243e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,0.0001022731885313,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,7.55388755351305e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848327636719,0.0,0.0,0.0001022729338728,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,0.0004851294215768,287.54864501953125,294.1499938964844,296.29278564453125,293.7953186035156,294.053466796875,296.1290283203125,283.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.947667578558141e-09,0.0010349133517593,-0.0251098740845918,0.0,0.0,0.0,-0.0097443051636219,60.0,24.97518539428711,0.0,-7.302560334210284e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.685737313702704e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,0.0001019966803141,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,7.533464668085799e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,0.0001019964256556,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0004838179738726,287.5301818847656,294.1499938964844,296.27642822265625,293.79620361328125,294.09429931640625,296.18243408203125,283.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321238078176,9.620316099301364e-09,0.0010321142617613,-0.0242528337985277,0.0,0.0,0.0,-0.0095820231363177,60.0,24.15367889404297,0.0,-7.263107448807204e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.685737313702704e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,0.0001019966803141,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,7.533464668085799e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,0.0001019964256556,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0004838179738726,287.5301818847656,294.1499938964844,296.27642822265625,293.79620361328125,294.09429931640625,296.18243408203125,283.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321238078176,9.620316099301364e-09,0.0010321142617613,-0.0242528337985277,0.0,0.0,0.0,-0.0095820231363177,60.0,24.15367889404297,0.0,-7.263107448807204e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,9.661310468800366e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,0.0001017394315567,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,7.51446423237212e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0001017391841742,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494323730469,0.0,0.0,0.0004825978539884,287.51129150390625,294.1499938964844,296.2605285644531,293.7971496582031,294.1339416503906,296.2106628417969,283.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315761495543027e-09,0.0010295099345967,-0.0234554279595613,0.0,0.0,0.0,-0.0094310417771339,60.0,23.44994354248047,0.0,-7.226498155432638e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,9.661310468800366e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,0.0001017394315567,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,7.51446423237212e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0001017391841742,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494323730469,0.0,0.0,0.0004825978539884,287.51129150390625,294.1499938964844,296.2605285644531,293.7971496582031,294.1339416503906,296.2106628417969,283.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315761495543027e-09,0.0010295099345967,-0.0234554279595613,0.0,0.0,0.0,-0.0094310417771339,60.0,23.44994354248047,0.0,-7.226498155432638e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690246582031,0.0,0.0,9.639014024287462e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697265625,0.0,0.0,0.0001015046291286,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207214355469,0.0,0.0,7.497121259802952e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.000101504381746,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0004814841959159,287.4920654296875,294.1499938964844,296.2451171875,293.7980041503906,294.1725158691406,296.22418212890625,283.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.826881408691406,0.0,-7.193160911356244e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690246582031,0.0,0.0,9.639014024287462e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697265625,0.0,0.0,0.0001015046291286,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207214355469,0.0,0.0,7.497121259802952e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.000101504381746,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0004814841959159,287.4920654296875,294.1499938964844,296.2451171875,293.7980041503906,294.1725158691406,296.22418212890625,283.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.826881408691406,0.0,-7.193160911356244e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619445800781,0.0,0.0,9.619009506423026e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0001012939537758,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01300048828125,0.0,0.0,7.48156089684926e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,0.0001012937136692,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93634033203125,0.0,0.0,0.0004804850032087,287.47247314453125,294.1499938964844,296.2300720214844,293.7987976074219,294.2099914550781,296.2279968261719,283.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.0,0.0,-0.0091695692390203,60.0,22.273456573486328,0.0,-7.163314563740641e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619445800781,0.0,0.0,9.619009506423026e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0001012939537758,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01300048828125,0.0,0.0,7.48156089684926e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,0.0001012937136692,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93634033203125,0.0,0.0,0.0004804850032087,287.47247314453125,294.1499938964844,296.2300720214844,293.7987976074219,294.2099914550781,296.2279968261719,283.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.0,0.0,-0.0091695692390203,60.0,22.273456573486328,0.0,-7.163314563740641e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,9.609922562958673e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0001011982531053,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,7.474491576431319e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,0.0001011980129987,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,0.0004800310998689,287.4625549316406,294.1499938964844,296.22265625,293.7991027832031,294.2283020019531,296.2274475097656,283.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240394622087,8.675008267289286e-09,0.0010240308474749,-0.0217776261270046,0.0,0.0,0.0,-0.0091133927926421,60.0,22.022401809692383,0.0,-7.149776592996204e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,9.601352940080687e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0001011080021271,299.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,7.467826071660966e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9517822265625,0.0,0.0,0.0001011077620205,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,0.0004796030698344,287.4525756835937,294.1499938964844,296.21533203125,293.79937744140625,294.2463684082031,296.2258605957031,283.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023125485517,8.568142639830967e-09,0.0010231169871985,-0.0214977823197841,0.0,0.0,0.0,-0.0090604145079851,60.0,22.25851249694824,0.0,-7.137020219261103e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,9.585997031535952e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001009462866932,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,7.455881132045761e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,0.0001009460465866,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,0.0004788360674865,287.43243408203125,294.1499938964844,296.2008361816406,293.7997436523437,294.28179931640625,296.2201538085937,284.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376637161688905e-09,0.0010214793728664,-0.0209962837398052,0.0,0.0,0.0,-0.0089654764160513,60.0,21.80739021301269,0.0,-7.114189770618395e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,9.585997031535952e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001009462866932,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,7.455881132045761e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,0.0001009460465866,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,0.0004788360674865,287.43243408203125,294.1499938964844,296.2008361816406,293.7997436523437,294.28179931640625,296.2201538085937,284.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376637161688905e-09,0.0010214793728664,-0.0209962837398052,0.0,0.0,0.0,-0.0089654764160513,60.0,21.80739021301269,0.0,-7.114189770618395e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,9.572843555361032e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391174316406,0.0,0.0,0.0001008077524602,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,7.445648952852935e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,0.0001008075196295,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0004781790776178,287.4120178222656,294.1499938964844,296.1865234375,293.7998046875,294.3162841796875,296.2120056152344,284.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212572844001897e-09,0.0010200764518231,-0.0205666329711675,0.0,0.0,0.0,-0.0088841430842876,60.0,21.38821220397949,0.0,-7.094659792983293e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384765625,0.0,0.0,9.572843555361032e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391174316406,0.0,0.0,0.0001008077524602,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,7.445648952852935e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,0.0001008075196295,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0004781790776178,287.4120178222656,294.1499938964844,296.1865234375,293.7998046875,294.3162841796875,296.2120056152344,284.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212572844001897e-09,0.0010200764518231,-0.0205666329711675,0.0,0.0,0.0,-0.0088841430842876,60.0,21.38821220397949,0.0,-7.094659792983293e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,9.561733168084174e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306335449219,0.0,0.0,0.0001006907477858,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,7.437006570398808e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,0.0001006905149552,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,0.0004776241839863,287.39141845703125,294.1499938964844,296.17236328125,293.79949951171875,294.34979248046875,296.2022399902344,284.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073974377964532e-09,0.0010188912274315,-0.0202036630362272,0.0,0.0,0.0,-0.0088154328987002,60.0,20.98209381103516,0.0,-7.078182306941019e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,9.561733168084174e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306335449219,0.0,0.0,0.0001006907477858,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,7.437006570398808e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,0.0001006905149552,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,0.0004776241839863,287.39141845703125,294.1499938964844,296.17236328125,293.79949951171875,294.34979248046875,296.2022399902344,284.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073974377964532e-09,0.0010188912274315,-0.0202036630362272,0.0,0.0,0.0,-0.0088154328987002,60.0,20.98209381103516,0.0,-7.078182306941019e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,9.552493429509924e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,0.0001005934318527,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,7.429818651871756e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91864013671875,0.0,0.0,0.000100593206298,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971862792969,0.0,0.0,0.0004771626845467,287.37060546875,294.1499938964844,296.1582336425781,293.7987670898437,294.3824157714844,296.1913757324219,284.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179133387282,7.958684378195358e-09,0.001017905306071,-0.019901730120182,0.0,0.0,0.0,-0.0087582785636186,60.0,20.599136352539062,0.0,-7.064490858965655e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,9.552493429509924e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,0.0001005934318527,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,7.429818651871756e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91864013671875,0.0,0.0,0.000100593206298,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971862792969,0.0,0.0,0.0004771626845467,287.37060546875,294.1499938964844,296.1582336425781,293.7987670898437,294.3824157714844,296.1913757324219,284.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179133387282,7.958684378195358e-09,0.001017905306071,-0.019901730120182,0.0,0.0,0.0,-0.0087582785636186,60.0,20.599136352539062,0.0,-7.064490858965655e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,9.548493835609406e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,0.0001005513040581,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,7.42670672480017e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,0.0001005510785034,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,0.0004769629158545,287.36016845703125,294.1499938964844,296.1511535644531,293.7981872558594,294.3984680175781,296.1856689453125,284.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766086472951e-09,0.0010174784110859,-0.0197709966450929,0.0,0.0,0.0,-0.0087335323914885,60.0,20.414918899536133,0.0,-7.058566353634887e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,9.544898057356475e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,0.0001005134326987,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,7.423909846693277e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096374511719,0.0,0.0,0.00010051321442,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,0.0004767833452206,287.34967041015625,294.1499938964844,296.14410400390625,293.7975158691406,294.4142761230469,296.1797790527344,284.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863888207282344e-09,0.0010170947061851,-0.0196534637361764,0.0,0.0,0.0,-0.0087112840265035,60.0,20.236787796020508,0.0,-7.053242256915837e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,9.538787708152086e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0001004490695777,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,7.41915573598817e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,0.000100448851299,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,0.0004764781333506,287.3285522460937,294.1499938964844,296.1298828125,293.7956848144531,294.4452209472656,296.1676025390625,284.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787590128316424e-09,0.0010164421983063,-0.0194536391645669,0.0,0.0,0.0,-0.0086734592914581,60.0,19.89685440063477,0.0,-7.04419562680414e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
