time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,9.538787708152086e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0001004490695777,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,7.41915573598817e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,0.000100448851299,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,0.0004764781333506,287.3285522460937,294.1499938964844,296.1298828125,293.7956848144531,294.4452209472656,296.1676025390625,284.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787590128316424e-09,0.0010164421983063,-0.0194536391645669,0.0,0.0,0.0,-0.0086734592914581,60.0,19.89685440063477,0.0,-7.04419562680414e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,9.533989214105532e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939208984375,0.0,0.0,0.0001003985235001,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,7.415421714540571e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,0.0001003983124974,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,0.0004762384924106,287.30731201171875,294.1499938964844,296.11553955078125,293.7932434082031,294.47528076171875,296.1548767089844,284.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159373050555,7.727647854949282e-09,0.0010159296216443,-0.0192966479808092,0.0,0.0,0.0,-0.0086437435820698,60.0,19.57889747619629,0.0,-7.037092331074747e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,9.533989214105532e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939208984375,0.0,0.0,0.0001003985235001,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,7.415421714540571e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,0.0001003983124974,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,0.0004762384924106,287.30731201171875,294.1499938964844,296.11553955078125,293.7932434082031,294.47528076171875,296.1548767089844,284.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159373050555,7.727647854949282e-09,0.0010159296216443,-0.0192966479808092,0.0,0.0,0.0,-0.0086437435820698,60.0,19.57889747619629,0.0,-7.037092331074747e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.530319221084936e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,0.0001003598663373,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,7.412565901177004e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,0.0001003596480586,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,0.0004760552255902,287.2859802246094,294.1499938964844,296.1009826660156,293.7900695800781,294.5045166015625,296.1417541503906,284.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681766334144413e-09,0.0010155371855944,-0.019176485016942,0.0,0.0,0.0,-0.00862099789083,60.0,19.280128479003903,0.0,-7.031657389688918e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.530319221084936e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,0.0001003598663373,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,7.412565901177004e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,0.0001003596480586,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,0.0004760552255902,287.2859802246094,294.1499938964844,296.1009826660156,293.7900695800781,294.5045166015625,296.1417541503906,284.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681766334144413e-09,0.0010155371855944,-0.019176485016942,0.0,0.0,0.0,-0.00862099789083,60.0,19.280128479003903,0.0,-7.031657389688918e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,9.527631482342258e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0001003315483103,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,7.410474790958688e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,0.0001003313373075,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510131835937,0.0,0.0,0.000475921027828,287.2645263671875,294.1499938964844,296.0861511230469,293.7861633300781,294.5329284667969,296.1282653808594,284.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648132793747209e-09,0.0010152495233342,-0.0190883949398994,0.0,0.0,0.0,-0.0086043234914541,60.0,18.99884414672852,0.0,-7.027674797654981e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,9.527631482342258e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,0.0001003315483103,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,7.410474790958688e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,0.0001003313373075,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510131835937,0.0,0.0,0.000475921027828,287.2645263671875,294.1499938964844,296.0861511230469,293.7861633300781,294.5329284667969,296.1282653808594,284.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648132793747209e-09,0.0010152495233342,-0.0190883949398994,0.0,0.0,0.0,-0.0086043234914541,60.0,18.99884414672852,0.0,-7.027674797654981e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,9.526604117127135e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,0.0001003207289613,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,7.409675163216889e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.0001003205179586,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,0.0004758697468787,287.2537841796875,294.1499938964844,296.07861328125,293.78387451171875,294.5468444824219,296.1213684082031,284.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635256871196816e-09,0.001015139510855,-0.0190546736121177,0.0,0.0,0.0,-0.0085979402065277,60.0,18.864437103271484,0.0,-7.026150683486776e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,9.525769564788789e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,0.0001003119323286,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9077453613281,0.0,0.0,7.409025420201942e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.0001003117213258,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,0.0004758280701935,287.2430419921875,294.1499938964844,296.07098388671875,293.7814025878906,294.560546875,296.1143798828125,284.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.73385429382324,0.0,-7.024910786412877e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,9.52457485254854e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,0.0001002993376459,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,7.408094825223088e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,0.0001002991339191,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,0.0004757684655487,287.22149658203125,294.1499938964844,296.055419921875,293.7757263183594,294.58740234375,296.1001281738281,284.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.48349952697754,0.0,-7.023132297945267e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,9.52457485254854e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,0.0001002993376459,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,7.408094825223088e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,0.0001002991339191,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,0.0004757684655487,287.22149658203125,294.1499938964844,296.055419921875,293.7757263183594,294.58740234375,296.1001281738281,284.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.48349952697754,0.0,-7.023132297945267e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,9.523925109533592e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0001002924836939,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,7.407588418573141e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.0001002922799671,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,0.0004757360438816,287.19989013671875,294.1499938964844,296.0393981933594,293.76910400390625,294.61346435546875,296.08544921875,284.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.250167846679688,0.0,-7.022157433311804e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,9.523925109533592e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0001002924836939,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,7.407588418573141e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.0001002922799671,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,0.0004757360438816,287.19989013671875,294.1499938964844,296.0393981933594,293.76910400390625,294.61346435546875,296.08544921875,284.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.250167846679688,0.0,-7.022157433311804e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8317565917969,0.0,0.0,9.52387199504301e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001002919161692,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,7.407546218018979e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294677734375,0.0,0.0,0.0001002917124424,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103332519531,0.0,0.0,0.0004757334536407,287.17828369140625,294.1499938964844,296.0228271484375,293.7614440917969,294.6387634277344,296.0703125,284.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600718276989937e-09,0.0010148440487682,-0.0189642161130905,0.0,0.0,0.0,-0.0085808178409934,60.0,18.05722999572754,0.0,-7.022062220585212e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8317565917969,0.0,0.0,9.52387199504301e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001002919161692,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,7.407546218018979e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294677734375,0.0,0.0,0.0001002917124424,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103332519531,0.0,0.0,0.0004757334536407,287.17828369140625,294.1499938964844,296.0228271484375,293.7614440917969,294.6387634277344,296.0703125,284.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600718276989937e-09,0.0010148440487682,-0.0189642161130905,0.0,0.0,0.0,-0.0085808178409934,60.0,18.05722999572754,0.0,-7.022062220585212e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,9.52446280280128e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.000100298122561,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,7.408004603348672e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0001002979188342,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,0.0004757629940286,287.1566772460937,294.1499938964844,296.00567626953125,293.7526550292969,294.66326904296875,296.0546875,284.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.01898312009871,0.0,0.0,0.0,-0.008584395982325,60.0,17.889568328857422,0.0,-7.022917003496333e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,9.52446280280128e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.000100298122561,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,7.408004603348672e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0001002979188342,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,0.0004757629940286,287.1566772460937,294.1499938964844,296.00567626953125,293.7526550292969,294.66326904296875,296.0546875,284.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.01898312009871,0.0,0.0,0.0,-0.008584395982325,60.0,17.889568328857422,0.0,-7.022917003496333e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,9.524948836769909e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,0.0001003032302833,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,7.408381497953087e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,0.0001003030338324,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,0.000475787295727,287.1458435058594,294.1499938964844,295.9968566894531,293.7478332519531,294.6752624511719,296.0466613769531,284.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.80756187438965,0.0,-7.023625414603887e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,9.525546192890032e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105163574219,0.0,0.0,0.0001003095167106,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,7.408845704048872e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.0001003093202598,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0004758171562571,287.1350402832031,294.1499938964844,295.98785400390625,293.74273681640625,294.68707275390625,296.0385131835937,284.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.727842330932617,0.0,-7.024497961083398e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,9.526868961984292e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994079589844,0.0,0.0,0.0001003234356176,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,7.409873796859756e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0001003232391667,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,0.0004758832801599,287.11346435546875,294.1499938964844,295.9693298339844,293.7315368652344,294.7100524902344,296.021728515625,284.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.573591232299805,0.0,-7.026433479495608e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7988586425781,0.0,0.0,9.526868961984292e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994079589844,0.0,0.0,0.0001003234356176,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,7.409873796859756e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0001003232391667,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,0.0004758832801599,287.11346435546875,294.1499938964844,295.9693298339844,293.7315368652344,294.7100524902344,296.021728515625,284.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.573591232299805,0.0,-7.026433479495608e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,9.528211376164109e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,0.0001003375582513,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,7.410916441585869e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001003373690764,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0004759503644891,287.0918884277344,294.1499938964844,295.95001220703125,293.71905517578125,294.7322998046875,296.0043029785156,284.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.424856185913086,0.0,-7.02839741961725e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,9.528211376164109e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882080078125,0.0,0.0,0.0001003375582513,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,7.410916441585869e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.0001003373690764,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0004759503644891,287.0918884277344,294.1499938964844,295.95001220703125,293.71905517578125,294.7322998046875,296.0043029785156,284.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.424856185913086,0.0,-7.02839741961725e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,9.529475210001692e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0001003508587018,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81646728515625,0.0,0.0,7.411898695863783e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,0.0001003506695269,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.000476013548905,287.0704040527344,294.1499938964844,295.93023681640625,293.7040710449219,294.7537841796875,295.9862365722656,284.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.280027389526367,0.0,-7.030246962358433e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763671875,0.0,0.0,9.529475210001692e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0001003508587018,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81646728515625,0.0,0.0,7.411898695863783e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,0.0001003506695269,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.000476013548905,287.0704040527344,294.1499938964844,295.93023681640625,293.7040710449219,294.7537841796875,295.9862365722656,284.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.280027389526367,0.0,-7.030246962358433e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,9.531081741442904e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654724121094,0.0,0.0,0.0001003677680273,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,7.413147250190377e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001003675788524,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,0.0004760938463732,287.0489196777344,294.1499938964844,295.910400390625,293.6855773925781,294.7745056152344,295.9676818847656,284.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.136943817138672,0.0,-7.032601700984743e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76495361328125,0.0,0.0,9.531081741442904e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654724121094,0.0,0.0,0.0001003677680273,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,7.413147250190377e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0001003675788524,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,0.0004760938463732,287.0489196777344,294.1499938964844,295.910400390625,293.6855773925781,294.7745056152344,295.9676818847656,284.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.136943817138672,0.0,-7.032601700984743e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,9.531967953080311e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,0.000100377088529,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.798583984375,0.0,0.0,7.413835555780679e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0001003769066301,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0004761381424032,287.0382385253906,294.1499938964844,295.90045166015625,293.67510986328125,294.7846069335937,295.9582824707031,284.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,17.065765380859375,0.0,-7.033901994191184e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,9.53290655161254e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0001003869692794,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,7.414565334329382e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001003867873805,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.000476185028674,287.02752685546875,294.1499938964844,295.8905029296875,293.6638488769531,294.7945251464844,295.9487609863281,284.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565824836492,0.0,0.0,0.0,-0.0086361588910222,60.0,16.99465560913086,0.0,-7.035279736555823e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,9.534879063721746e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,0.0001004077275865,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,7.41609837859869e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,0.0001004075456876,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0004762836033478,287.0062255859375,294.1499938964844,295.8705444335937,293.6390991210937,294.81378173828125,295.92950439453125,284.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.852537155151367,0.0,-7.038176619289517e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,9.534879063721746e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,0.0001004077275865,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,7.41609837859869e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,0.0001004075456876,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.0004762836033478,287.0062255859375,294.1499938964844,295.8705444335937,293.6390991210937,294.81378173828125,295.92950439453125,284.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.852537155151367,0.0,-7.038176619289517e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,9.536919242236765e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001004292062134,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,7.417684537358582e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,0.0001004290315904,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,0.0004763855831697,286.9849853515625,294.1499938964844,295.8505554199219,293.61163330078125,294.8323669433594,295.9100036621094,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.710668563842773,0.0,-7.04117439909169e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,9.536919242236765e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001004292062134,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,7.417684537358582e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,0.0001004290315904,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,0.0004763855831697,286.9849853515625,294.1499938964844,295.8505554199219,293.61163330078125,294.8323669433594,295.9100036621094,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.710668563842773,0.0,-7.04117439909169e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,9.538947051623836e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,0.0001004505465971,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,7.419260509777814e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,0.0001004503719741,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0004764868936035,286.9638671875,294.1499938964844,295.8305358886719,293.5816345214844,294.8502197265625,295.89031982421875,284.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.568923950195312,0.0,-7.04415370478273e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,9.538947051623836e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,0.0001004505465971,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,7.419260509777814e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,0.0001004503719741,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0004764868936035,286.9638671875,294.1499938964844,295.8305358886719,293.5816345214844,294.8502197265625,295.89031982421875,284.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.568923950195312,0.0,-7.04415370478273e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,9.540885366732256e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001004709483822,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441101074219,0.0,0.0,7.420767360599712e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0001004707737592,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0004765837511513,286.9428100585937,294.1499938964844,295.8104553222656,293.5494384765625,294.8674011230469,295.8704833984375,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.427248001098633,0.0,-7.047002270610393e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,9.540885366732256e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0001004709483822,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441101074219,0.0,0.0,7.420767360599712e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0001004707737592,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0004765837511513,286.9428100585937,294.1499938964844,295.8104553222656,293.5494384765625,294.8674011230469,295.8704833984375,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.427248001098633,0.0,-7.047002270610393e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.541794133838266e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,0.0001004805162665,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,7.421473128488287e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,0.0001004803416435,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.0004766291822306,286.9323425292969,294.1499938964844,295.8004150390625,293.5325622558594,294.8757019042969,295.8605041503906,284.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.356456756591797,0.0,-7.048338090953622e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,9.54265269683674e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0001004895457299,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319030761719,0.0,0.0,7.422140333801508e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0001004893711069,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767883300781,0.0,0.0,0.0004766720521729,286.9219055175781,294.1499938964844,295.79034423828125,293.5152282714844,294.8838195800781,295.8505249023437,284.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833163451209657e-09,0.0010168316075578,-0.0195729956030845,0.0,0.0,0.0,-0.0086960503831505,60.0,16.285747528076172,0.0,-7.049598593766859e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
