time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,9.54421266214922e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001005059675662,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,7.423352508340031e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0001005057929432,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,0.0004767500213347,286.901123046875,294.1499938964844,295.7702331542969,293.47930908203125,294.8996887207031,295.8304748535156,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056281045079,60.0,16.14447784423828,0.0,-7.05188938354695e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,9.54421266214922e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001005059675662,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,7.423352508340031e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0001005057929432,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,0.0004767500213347,286.901123046875,294.1499938964844,295.7702331542969,293.47930908203125,294.8996887207031,295.8304748535156,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852482220016554e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056281045079,60.0,16.14447784423828,0.0,-7.05188938354695e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,9.545472858007996e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.000100519224361,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073974609375,0.0,0.0,7.4243318522349e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,0.000100519057014,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,0.0004768130311276,286.88043212890625,294.1499938964844,295.7500915527344,293.4418640136719,294.9148864746094,295.8103942871094,284.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868066198568613e-09,0.0010171300964429,-0.019664404913783,0.0,0.0,0.0,-0.0087133534252643,60.0,16.0032901763916,0.0,-7.053738215745399e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,9.545472858007996e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.000100519224361,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073974609375,0.0,0.0,7.4243318522349e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,0.000100519057014,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,0.0004768130311276,286.88043212890625,294.1499938964844,295.7500915527344,293.4418640136719,294.9148864746094,295.8103942871094,284.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868066198568613e-09,0.0010171300964429,-0.019664404913783,0.0,0.0,0.0,-0.0087133534252643,60.0,16.0032901763916,0.0,-7.053738215745399e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,9.545994544168934e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.000100524710433,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,7.42473712307401e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.000100524543086,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.0004768391081597,286.8689270019531,294.1499938964844,295.7388000488281,293.4203491210937,294.92303466796875,295.7991027832031,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.874502827576181e-09,0.0010171851608902,-0.0196812618523836,0.0,0.0,0.0,-0.0087165441364049,60.0,15.92439079284668,0.0,-7.054501338643604e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,9.546395449433476e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,0.0001005289304885,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,7.425048534059897e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.0001005287631414,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,0.0004768591606989,286.8598937988281,294.1499938964844,295.7299194335937,293.4031982421875,294.929443359375,295.7902526855469,284.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.87944820501707e-09,0.0010172275360673,-0.0196942146867513,0.0,0.0,0.0,-0.0087189963087439,60.0,15.862404823303224,0.0,-7.055088246943343e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,9.54690549406223e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.0,0.0,0.0001005342928692,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,7.42544507374987e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001005341327982,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,0.0004768846847582,286.8395080566406,294.1499938964844,295.7097473144531,293.3635559082031,294.9433288574219,295.77008056640625,284.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885691211129142e-09,0.0010172808542847,-0.0197105649858713,0.0,0.0,0.0,-0.0087220910936594,60.0,15.722027778625488,0.0,-7.055828632474005e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,9.54690549406223e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.0,0.0,0.0001005342928692,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,7.42544507374987e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001005341327982,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,0.0004768846847582,286.8395080566406,294.1499938964844,295.7097473144531,293.3635559082031,294.9433288574219,295.77008056640625,284.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885691211129142e-09,0.0010172808542847,-0.0197105649858713,0.0,0.0,0.0,-0.0087220910936594,60.0,15.722027778625488,0.0,-7.055828632474005e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,9.546928777126595e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001005345402518,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,7.425462536048144e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,0.0001005343729048,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,0.0004768858780153,286.82940673828125,294.1499938964844,295.6996459960937,293.3434143066406,294.9499816894531,295.760009765625,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885925690231943e-09,0.0010172828333452,-0.0197111777961254,0.0,0.0,0.0,-0.0087222075089812,60.0,15.652223587036133,0.0,-7.055856343640698e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,9.5468589279335e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63653564453125,0.0,0.0,0.0001005337981041,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,7.425407966366038e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,0.0001005336307571,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,0.0004768823855556,286.8193359375,294.1499938964844,295.6895446777344,293.3231506347656,294.9564514160156,295.7499084472656,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884997543783356e-09,0.0010172745678573,-0.0197087470442056,0.0,0.0,0.0,-0.0087217455729842,60.0,15.582717895507812,0.0,-7.055746209516657e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,9.546483488520607e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001005298327072,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,7.425114745274186e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.0001005296726361,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0004768636717926,286.7992553710937,294.1499938964844,295.6693725585937,293.2822570800781,294.96905517578125,295.7297668457031,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880206709387494e-09,0.0010172338224947,-0.0196962002664804,0.0,0.0,0.0,-0.0087193716317415,60.0,15.444297790527344,0.0,-7.05517777532805e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,9.546483488520607e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001005298327072,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,7.425114745274186e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.0001005296726361,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0004768636717926,286.7992553710937,294.1499938964844,295.6693725585937,293.2822570800781,294.96905517578125,295.7297668457031,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880206709387494e-09,0.0010172338224947,-0.0196962002664804,0.0,0.0,0.0,-0.0087193716317415,60.0,15.444297790527344,0.0,-7.05517777532805e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,9.5454954134766e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0001005194135359,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,7.424344948958606e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,0.0001005192534648,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,0.0004768143408,286.77935791015625,294.1499938964844,295.649169921875,293.2411499023437,294.9810485839844,295.7096252441406,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867782869652729e-09,0.0010171276517212,-0.0196636635810136,0.0,0.0,0.0,-0.0087132127955555,60.0,15.307045936584473,0.0,-7.053704109694081e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,9.5454954134766e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0001005194135359,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,7.424344948958606e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,0.0001005192534648,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,0.0004768143408,286.77935791015625,294.1499938964844,295.649169921875,293.2411499023437,294.9810485839844,295.7096252441406,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867782869652729e-09,0.0010171276517212,-0.0196636635810136,0.0,0.0,0.0,-0.0087132127955555,60.0,15.307045936584473,0.0,-7.053704109694081e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,9.543938358547166e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.0001005030062515,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,7.423132774420083e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,0.0001005028534564,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0004767366044688,286.7596435546875,294.1499938964844,295.6289978027344,293.2000427246094,294.992431640625,295.68951416015625,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848271366128756e-09,0.001016960828565,-0.0196125619113445,0.0,0.0,0.0,-0.0087035400792956,60.0,15.171300888061523,0.0,-7.05138987200371e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,9.543938358547166e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.0001005030062515,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,7.423132774420083e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,0.0001005028534564,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0004767366044688,286.7596435546875,294.1499938964844,295.6289978027344,293.2000427246094,294.992431640625,295.68951416015625,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169686283916,7.848271366128756e-09,0.001016960828565,-0.0196125619113445,0.0,0.0,0.0,-0.0087035400792956,60.0,15.171300888061523,0.0,-7.05138987200371e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,9.541805047774687e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,0.0001004805308184,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,7.421473128488287e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001004803780233,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,0.0004766300553455,286.7401428222656,294.1499938964844,295.6088256835937,293.1591796875,295.0032043457031,295.6694641113281,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821581604616767e-09,0.0010167325381189,-0.0195426624268293,0.0,0.0,0.0,-0.008690308779478,60.0,15.03735637664795,0.0,-7.048225114658635e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,9.541805047774687e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,0.0001004805308184,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,7.421473128488287e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001004803780233,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,0.0004766300553455,286.7401428222656,294.1499938964844,295.6088256835937,293.1591796875,295.0032043457031,295.6694641113281,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821581604616767e-09,0.0010167325381189,-0.0195426624268293,0.0,0.0,0.0,-0.008690308779478,60.0,15.03735637664795,0.0,-7.048225114658635e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,9.540458995616063e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.000100466357253,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,7.420425390591845e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812072753906,0.0,0.0,0.0001004662044579,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,0.000476562854601,286.73046875,294.1499938964844,295.5987548828125,293.138916015625,295.00830078125,295.6594543457031,284.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.804758617169227e-09,0.0010165880667045,-0.0194986034184694,0.0,0.0,0.0,-0.0086819659918546,60.0,14.971405029296877,0.0,-7.046230621199356e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.539017628412694e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,0.0001004511723294,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,7.419304165523499e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0001004510195343,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0004764908808283,286.7208251953125,294.1499938964844,295.58868408203125,293.11883544921875,295.0133056640625,295.64947509765625,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.786744582460871e-09,0.0010164336999878,-0.0194514263421297,0.0,0.0,0.0,-0.0086730336770415,60.0,14.905890464782717,0.0,-7.044095440278397e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,9.53583512455225e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,0.0001004176519927,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,7.416828157147393e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0001004174991976,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0004763319448102,286.70166015625,294.1499938964844,295.56854248046875,293.07928466796875,295.02301025390625,295.6295166015625,284.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746989716395092e-09,0.00101609446574,-0.0193473063409328,0.0,0.0,0.0,-0.0086533287540078,60.0,14.77603530883789,0.0,-7.039383831397572e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,9.53583512455225e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,0.0001004176519927,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,7.416828157147393e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0001004174991976,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0004763319448102,286.70166015625,294.1499938964844,295.56854248046875,293.07928466796875,295.02301025390625,295.6295166015625,284.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746989716395092e-09,0.00101609446574,-0.0193473063409328,0.0,0.0,0.0,-0.0086533287540078,60.0,14.77603530883789,0.0,-7.039383831397572e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,9.531922114547342e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001003764336928,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,7.413783896481618e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001003762881737,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0004761365125887,286.6827087402344,294.1499938964844,295.5484619140625,293.04071044921875,295.0320739746094,295.6096496582031,285.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698131909705808e-09,0.0010156767675653,-0.0192193463444709,0.0,0.0,0.0,-0.0086291087791323,60.0,14.64942455291748,0.0,-7.03359575027207e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,9.531922114547342e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001003764336928,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,7.413783896481618e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001003762881737,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0004761365125887,286.6827087402344,294.1499938964844,295.5484619140625,293.04071044921875,295.0320739746094,295.6096496582031,285.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698131909705808e-09,0.0010156767675653,-0.0192193463444709,0.0,0.0,0.0,-0.0086291087791323,60.0,14.64942455291748,0.0,-7.03359575027207e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.528957161819562e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.0001003452052827,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,7.411477417917922e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0001003450597636,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0004759884322993,286.6706848144531,294.1499938964844,295.5356140136719,293.0166931152344,295.03759765625,295.59698486328125,285.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153680341318,7.661124179492163e-09,0.0010153603507205,-0.0191224217414855,0.0,0.0,0.0,-0.008610762655735,60.0,14.569777488708496,0.0,-7.029213122677902e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,9.52727350522764e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,0.000100327473774,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,7.410167017951608e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001003273209789,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,0.0004759043222293,286.6639404296875,294.1499938964844,295.52838134765625,293.0034484863281,295.0406799316406,295.58984375,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151889873668,7.640106325368379e-09,0.0010151813039556,-0.0190673731267452,0.0,0.0,0.0,-0.0086003467440605,60.0,14.524975776672363,0.0,-7.02672480201727e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,9.522320033283904e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0001002753051579,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,7.406313670799136e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001002751596388,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0004756569396704,286.6452941894531,294.1499938964844,295.50836181640625,292.9676818847656,295.0489807128906,295.5700988769531,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.402962684631348,0.0,-7.019408343467148e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,9.522320033283904e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0001002753051579,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,7.406313670799136e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001002751596388,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0004756569396704,286.6452941894531,294.1499938964844,295.50836181640625,292.9676818847656,295.0489807128906,295.5700988769531,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.402962684631348,0.0,-7.019408343467148e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,9.519592276774348e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,0.0001002465724013,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,7.404191273963079e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0001002464268822,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.00047552070464,286.63604736328125,294.1499938964844,295.49835205078125,292.950439453125,295.0528564453125,295.5602722167969,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544248781243823e-09,0.0010143604595214,-0.0188163165003061,0.0,0.0,0.0,-0.0085528194904327,60.0,14.344223022460938,0.0,-7.01538098724086e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,9.516768477624282e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0001002168282866,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,7.401994662359357e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,0.0001002166900434,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,0.0004753796674776,286.6268615722656,294.1499938964844,295.4883728027344,292.9336853027344,295.056640625,295.5504455566406,285.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509015631512739e-09,0.0010140591766685,-0.018724039196968,0.0,0.0,0.0,-0.0085353534668684,60.0,14.286236763000488,0.0,-7.011213654095627e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,9.510824747849256e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,0.0001001542332232,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,7.397371518891305e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.00010015409498,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.000475082808407,286.6086120605469,294.1499938964844,295.4684143066406,292.9017028808594,295.0639343261719,295.5308837890625,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865612054864e-09,0.0010134279727935,-0.0185298267751932,0.0,0.0,0.0,-0.0084986081346869,60.0,14.172430038452148,0.0,-7.002447688364556e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,9.510824747849256e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,0.0001001542332232,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,7.397371518891305e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,0.00010015409498,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.000475082808407,286.6086120605469,294.1499938964844,295.4684143066406,292.9017028808594,295.0639343261719,295.5308837890625,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865612054864e-09,0.0010134279727935,-0.0185298267751932,0.0,0.0,0.0,-0.0084986081346869,60.0,14.172430038452148,0.0,-7.002447688364556e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,9.504354238742962e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,0.0001000860866042,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,7.392338011413813e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.000100085948361,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,0.0004747596103698,286.590576171875,294.1499938964844,295.4485168457031,292.8720092773437,295.0707092285156,295.51141357421875,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127447312697,7.354146180915677e-09,0.0010127373971045,-0.01831841096282,0.0,0.0,0.0,-0.0084585901349782,60.0,14.06412124633789,0.0,-6.992911494307918e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,9.504354238742962e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,0.0001000860866042,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,7.392338011413813e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.000100085948361,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,0.0004747596103698,286.590576171875,294.1499938964844,295.4485168457031,292.8720092773437,295.0707092285156,295.51141357421875,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127447312697,7.354146180915677e-09,0.0010127373971045,-0.01831841096282,0.0,0.0,0.0,-0.0084585901349782,60.0,14.06412124633789,0.0,-6.992911494307918e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.49748864513822e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,0.0001000137854134,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,7.386997458525002e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0001000136471702,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0004744167090393,286.5727233886719,294.1499938964844,295.4286804199219,292.8448486328125,295.0769958496094,295.4920654296875,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.26851023813424e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.0084161376580595,60.0,13.960824966430664,0.0,-6.982801181720788e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,9.49748864513822e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,0.0001000137854134,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,7.386997458525002e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0001000136471702,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0004744167090393,286.5727233886719,294.1499938964844,295.4286804199219,292.8448486328125,295.0769958496094,295.4920654296875,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.26851023813424e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.0084161376580595,60.0,13.960824966430664,0.0,-6.982801181720788e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,9.490244701737538e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,9.993748972192408e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.0,7.381362229352817e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,9.9937358754687e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,0.0004740548902191,286.5550842285156,294.1499938964844,295.4089050292969,292.8204345703125,295.0828552246094,295.4728088378906,285.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160288390245e-09,0.0010112326126545,-0.0178574677556753,0.0,0.0,0.0,-0.008371346630156,60.0,13.86319065093994,0.0,-6.972142330141652e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,9.490244701737538e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,9.993748972192408e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50213623046875,0.0,0.0,7.381362229352817e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,9.9937358754687e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,0.0004740548902191,286.5550842285156,294.1499938964844,295.4089050292969,292.8204345703125,295.0828552246094,295.4728088378906,285.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160288390245e-09,0.0010112326126545,-0.0178574677556753,0.0,0.0,0.0,-0.008371346630156,60.0,13.86319065093994,0.0,-6.972142330141652e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,9.486489580012858e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,9.989794489229098e-05,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,7.378440932370722e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.989780664909632e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,0.0004738673160318,286.5463562011719,294.1499938964844,295.3990478515625,292.8093566894531,295.0855407714844,295.4632263183594,285.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.1313208671597295e-09,0.0010108296992257,-0.0177347883582115,0.0,0.0,0.0,-0.0083481147885322,60.0,13.817343711853027,0.0,-6.966620702542059e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
