time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,9.48266897466965e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,9.985770884668456e-05,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,7.375468703685328e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,9.985757060348988e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,0.0004736764822155,286.5376892089844,294.1499938964844,295.3891906738281,292.799072265625,295.088134765625,295.45367431640625,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083670094942818e-09,0.001010422129184,-0.017609978094697,0.0,0.0,0.0,-0.0083244917914271,60.0,13.772815704345703,0.0,-6.961004572758611e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,9.474841499468312e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.977527224691583e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,7.36938018235378e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,9.97751412796788e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0004732855304609,286.5204772949219,294.1499938964844,295.3695678710937,292.7809753417969,295.09307861328125,295.43463134765625,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860548457256755e-09,0.0010095899924635,-0.017354292795062,0.0,0.0,0.0,-0.0082761123776435,60.0,13.68701171875,0.0,-6.949506570208541e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,9.474841499468312e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.977527224691583e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,7.36938018235378e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,9.97751412796788e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0004732855304609,286.5204772949219,294.1499938964844,295.3695678710937,292.7809753417969,295.09307861328125,295.43463134765625,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860548457256755e-09,0.0010095899924635,-0.017354292795062,0.0,0.0,0.0,-0.0082761123776435,60.0,13.68701171875,0.0,-6.949506570208541e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,9.46676591411233e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.969022357836366e-05,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,7.363098848145455e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.96900926111266e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,0.0004728821804746,286.50347900390625,294.1499938964844,295.3500061035156,292.7663879394531,295.0975952148437,295.41571044921875,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345182894298e-09,0.0010087286354973,-0.0170905031263828,0.0,0.0,0.0,-0.008226185105741,60.0,13.608709335327148,0.0,-6.937654717376064e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,9.46676591411233e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.969022357836366e-05,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,7.363098848145455e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.96900926111266e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,0.0004728821804746,286.50347900390625,294.1499938964844,295.3500061035156,292.7663879394531,295.0975952148437,295.41571044921875,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345182894298e-09,0.0010087286354973,-0.0170905031263828,0.0,0.0,0.0,-0.008226185105741,60.0,13.608709335327148,0.0,-6.937654717376064e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.0,9.46034342632629e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.96225862763822e-05,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,7.358102448051795e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.962245530914517e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0004725613689515,286.4913635253906,294.1499938964844,295.3360900878906,292.75738525390625,295.1005249023437,295.4022521972656,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080494685098,6.805258134789938e-09,0.0010080426000058,-0.0168807283043861,0.0,0.0,0.0,-0.0081864763051271,60.0,13.55594253540039,0.0,-6.928237183956298e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,9.457821579417214e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,9.959602903109044e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,7.356140849879012e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,9.959589806385338e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0004724354075733,286.4866638183594,294.1499938964844,295.3307800292969,292.7540283203125,295.1016845703125,295.3970031738281,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.7738130660188745e-09,0.0010077751940116,-0.0167983602732419,0.0,0.0,0.0,-0.0081708952784538,60.0,13.535423278808594,0.0,-6.924540940644874e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,9.447715274291112e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,9.948958904715256e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,7.348279905272648e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.948946535587312e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.000471930601634,286.4700927734375,294.1499938964844,295.3121032714844,292.7424011230469,295.1053771972656,295.378662109375,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647803196813129e-09,0.0010066977702081,-0.0164682902395725,0.0,0.0,0.0,-0.0081084268167614,60.0,13.46505355834961,-0.0,-6.909739624916257e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,9.447715274291112e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,9.948958904715256e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,7.348279905272648e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.948946535587312e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.000471930601634,286.4700927734375,294.1499938964844,295.3121032714844,292.7424011230469,295.1053771972656,295.378662109375,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647803196813129e-09,0.0010066977702081,-0.0164682902395725,0.0,0.0,0.0,-0.0081084268167614,60.0,13.46505355834961,-0.0,-6.909739624916257e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.44231724133715e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,9.943274199031292e-05,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,7.344080950133502e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,9.943261829903348e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0004716609837487,286.4618835449219,294.1499938964844,295.302978515625,292.7368469238281,295.1070251464844,295.3696594238281,285.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.580501032971142e-09,0.0010061196517199,-0.0162920001894235,0.0,0.0,0.0,-0.0080750491470098,60.0,13.43099308013916,-0.0,-6.901841231865546e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.436844993615524e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.93751164060086e-05,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,7.339824514929205e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.937499271472916e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,0.0004713876696769,286.4537658691406,294.1499938964844,295.2939453125,292.7314758300781,295.10858154296875,295.3607788085937,285.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.512278716286346e-09,0.0010055362945422,-0.0161132961511611,0.0,0.0,0.0,-0.0080412290990352,60.0,13.39734172821045,-0.0,-6.893839099575416e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.425759344594552e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.92583663901314e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,7.331201049964875e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.925824269885196e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0004708339110948,286.4376220703125,294.1499938964844,295.2762756347656,292.72125244140625,295.11151123046875,295.3432006835937,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.3740688283076e-09,0.0010043567745015,-0.0157512538135051,0.0,0.0,0.0,-0.0079727238044142,60.0,13.331171989440918,-0.0,-6.877641567371029e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.425759344594552e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,9.92583663901314e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,7.331201049964875e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.925824269885196e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,0.0004708339110948,286.4376220703125,294.1499938964844,295.2762756347656,292.72125244140625,295.11151123046875,295.3432006835937,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.3740688283076e-09,0.0010043567745015,-0.0157512538135051,0.0,0.0,0.0,-0.0079727238044142,60.0,13.331171989440918,-0.0,-6.877641567371029e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.414890519110486e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,9.91439083009027e-05,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,7.322747114812955e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,9.914378460962324e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0004702910373453,286.4217224121094,294.1499938964844,295.2590637207031,292.71160888671875,295.1140441894531,295.3260803222656,285.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385647758844714e-09,0.001003197627142,-0.0153962988406419,0.0,0.0,0.0,-0.0079055465757846,60.0,13.267569541931152,-0.0,-6.86177941133792e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.414890519110486e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,9.91439083009027e-05,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,7.322747114812955e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,9.914378460962324e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0004702910373453,286.4217224121094,294.1499938964844,295.2590637207031,292.71160888671875,295.1140441894531,295.3260803222656,285.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385647758844714e-09,0.001003197627142,-0.0153962988406419,0.0,0.0,0.0,-0.0079055465757846,60.0,13.267569541931152,-0.0,-6.86177941133792e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,9.404744196217508e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.90370535873808e-05,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,7.31485488358885e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,9.903692989610136e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004697842232417,286.40606689453125,294.1499938964844,295.2422180175781,292.7025756835937,295.1161804199219,295.30938720703125,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.11206329992342e-09,0.0010021154303103,-0.0150649193674325,0.0,0.0,0.0,-0.00784283131361,60.0,13.206841468811035,-0.0,-6.846988043207602e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,9.404744196217508e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.90370535873808e-05,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,7.31485488358885e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,9.903692989610136e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004697842232417,286.40606689453125,294.1499938964844,295.2422180175781,292.7025756835937,295.1161804199219,295.30938720703125,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.11206329992342e-09,0.0010021154303103,-0.0150649193674325,0.0,0.0,0.0,-0.00784283131361,60.0,13.206841468811035,-0.0,-6.846988043207602e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.396213135914876e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,9.894721006276086e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,7.308218482648954e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.894709364743905e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.00046935811406,286.3907470703125,294.1499938964844,295.2257385253906,292.694091796875,295.11785888671875,295.2930908203125,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012107668444,6.005688391041985e-09,0.0010012047132477,-0.0147862611338496,0.0,0.0,0.0,-0.0077900914475321,60.0,13.150428771972656,-0.0,-6.834562782387368e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,9.396213135914876e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,9.894721006276086e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,7.308218482648954e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.894709364743905e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.00046935811406,286.3907470703125,294.1499938964844,295.2257385253906,292.694091796875,295.11785888671875,295.2930908203125,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012107668444,6.005688391041985e-09,0.0010012047132477,-0.0147862611338496,0.0,0.0,0.0,-0.0077900914475321,60.0,13.150428771972656,-0.0,-6.834562782387368e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,9.391862113261595e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.890139335766436e-05,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,7.304834434762597e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.890127694234252e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,0.0004691407957579,286.383056640625,294.1499938964844,295.2176208496094,292.6900329589844,295.11871337890625,295.284912109375,285.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007489472627,5.95144378223722e-09,0.001000742893666,-0.0146441590040922,0.0,0.0,0.0,-0.007763210684061,60.0,13.122126579284668,-0.0,-6.828230425526274e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.388184116687626e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,9.886264888336882e-05,299.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,7.301972800632939e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,9.8862532468047e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0004689570632763,286.3754577636719,294.1499938964844,295.2095947265625,292.6860656738281,295.11944580078125,295.27685546875,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003560455515,5.905571587305758e-09,0.0010003501083701,-0.0145239904522895,0.0,0.0,0.0,-0.0077404668554663,60.0,13.094924926757812,-0.0,-6.822877907097792e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.382003918290138e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,9.879756544250996e-05,299.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,7.297165575437248e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,9.879745630314574e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0004686484171543,286.3603515625,294.1499938964844,295.1936950683594,292.67852783203125,295.12078857421875,295.2608337402344,285.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996956214308,5.828495019954971e-09,0.0009996898006647,-0.0143220769241452,0.0,0.0,0.0,-0.0077022504992783,60.0,13.04274082183838,-0.0,-6.813889541490425e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.382003918290138e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,9.879756544250996e-05,299.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,7.297165575437248e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,9.879745630314574e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0004686484171543,286.3603515625,294.1499938964844,295.1936950683594,292.67852783203125,295.12078857421875,295.2608337402344,285.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996956214308,5.828495019954971e-09,0.0009996898006647,-0.0143220769241452,0.0,0.0,0.0,-0.0077022504992783,60.0,13.04274082183838,-0.0,-6.813889541490425e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.378124377690256e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.875671094050632e-05,299.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,7.294147508218884e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,9.875659452518448e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0004684546438511,286.345458984375,294.1499938964844,295.17803955078125,292.6714172363281,295.1217956542969,295.2450561523437,285.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992816485464,5.780080414297117e-09,0.0009992759441956,-0.0141952456906437,0.0,0.0,0.0,-0.0076782498508691,60.0,12.994829177856444,-0.0,-6.80824641108302e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.378124377690256e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,9.875671094050632e-05,299.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,7.294147508218884e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,9.875659452518448e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0004684546438511,286.345458984375,294.1499938964844,295.17803955078125,292.6714172363281,295.1217956542969,295.2450561523437,285.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992816485464,5.780080414297117e-09,0.0009992759441956,-0.0141952456906437,0.0,0.0,0.0,-0.0076782498508691,60.0,12.994829177856444,-0.0,-6.80824641108302e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.376657544635236e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.874125680653378e-05,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,7.29300663806498e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.874114039121196e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,0.0004683813895098,286.3337097167969,294.1499938964844,295.1656494140625,292.6659851074219,295.12237548828125,295.23248291015625,285.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991249535232,5.761743082643989e-09,0.0009991191327571,-0.0141472080722451,0.0,0.0,0.0,-0.0076691592112183,60.0,12.959529876708984,-0.0,-6.806109809076588e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.376435627928004e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,9.873891394818202e-05,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,7.292833470273763e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,9.87388048088178e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0004683703009504,286.3307800292969,294.1499938964844,295.1625671386719,292.6646423339844,295.1224975585937,295.2293395996094,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991009719669,5.758958643298229e-09,0.0009990951512008,-0.0141399148851633,0.0,0.0,0.0,-0.0076677785255014,60.0,12.950935363769531,-0.0,-6.805785091046347e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.37716758926399e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.874661918729544e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,7.293402450159192e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,9.87465027719736e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0004684068844653,286.3163146972656,294.1499938964844,295.1472473144531,292.6582336425781,295.1229553222656,295.2137145996094,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991782717406,5.768002075967615e-09,0.0009991724509745,-0.0141636058688163,0.0,0.0,0.0,-0.0076722614467144,60.0,12.911192893981934,-0.0,-6.806838825923478e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.37716758926399e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.874661918729544e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,7.293402450159192e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,9.87465027719736e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0004684068844653,286.3163146972656,294.1499938964844,295.1472473144531,292.6582336425781,295.1229553222656,295.2137145996094,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991782717406,5.768002075967615e-09,0.0009991724509745,-0.0141636058688163,0.0,0.0,0.0,-0.0076722614467144,60.0,12.911192893981934,-0.0,-6.806838825923478e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.378698450746016e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.876273543341084e-05,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,7.294592796824872e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,9.876262629404664e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0004684833693318,286.3091735839844,294.1499938964844,295.1396484375,292.6551208496094,295.1230163574219,295.2059020996094,285.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993412531912,5.7870401803938876e-09,0.0009993354324251,-0.0142134791240096,0.0,0.0,0.0,-0.0076817004010081,60.0,12.893291473388672,-0.0,-6.809057140344521e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.38048688112758e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,9.878156561171636e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,7.295983232324943e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.878145647235216e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0004685727471951,286.3020324707031,294.1499938964844,295.1320495605469,292.652099609375,295.1230773925781,295.19805908203125,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995320579037,5.809288161628956e-09,0.0009995262371376,-0.014271761290729,0.0,0.0,0.0,-0.0076927319169044,60.0,12.875862121582031,-0.0,-6.811650621330045e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.385969315189868e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.883929305942728e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,7.300246943486854e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,9.883918392006308e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,0.0004688466142397,286.2879333496094,294.1499938964844,295.1169128417969,292.6462097167969,295.1230163574219,295.1823425292969,285.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001143673434,5.877520248276369e-09,0.0010001085465773,-0.0144505072385072,0.0,0.0,0.0,-0.007726551964879,60.0,12.8438138961792,-0.0,-6.819605857799615e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.385969315189868e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.883929305942728e-05,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,7.300246943486854e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,9.883918392006308e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,0.0004688466142397,286.2879333496094,294.1499938964844,295.1169128417969,292.6462097167969,295.1230163574219,295.1823425292969,285.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001143673434,5.877520248276369e-09,0.0010001085465773,-0.0144505072385072,0.0,0.0,0.0,-0.007726551964879,60.0,12.8438138961792,-0.0,-6.819605857799615e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.393956133862956e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.892339585348964e-05,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.306458428502083e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,9.892328671412542e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0004692455986514,286.2740173339844,294.1499938964844,295.1017761230469,292.6405334472656,295.1226501464844,295.16650390625,285.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009648976847,5.976960704145995e-09,0.0010009589605033,-0.0147110056132078,0.0,0.0,0.0,-0.0077758496627211,60.0,12.815999031066896,-0.0,-6.831209020674578e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.393956133862956e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.892339585348964e-05,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,7.306458428502083e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,9.892328671412542e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0004692455986514,286.2740173339844,294.1499938964844,295.1017761230469,292.6405334472656,295.1226501464844,295.16650390625,285.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009648976847,5.976960704145995e-09,0.0010009589605033,-0.0147110056132078,0.0,0.0,0.0,-0.0077758496627211,60.0,12.815999031066896,-0.0,-6.831209020674578e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.403913281857967e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.0,9.902824240271002e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,7.314202230190858e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,9.90281332633458e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0004697430122178,286.2602844238281,294.1499938964844,295.0866394042969,292.6350402832031,295.1220703125,295.1505126953125,285.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100948635179293e-09,0.0010020190384238,-0.0150358062237501,0.0,0.0,0.0,-0.0078373150900006,60.0,12.7915620803833,-0.0,-6.84568988162937e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.403913281857967e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.0,9.902824240271002e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,7.314202230190858e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,9.90281332633458e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0004697430122178,286.2602844238281,294.1499938964844,295.0866394042969,292.6350402832031,295.1220703125,295.1505126953125,285.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020252084359,6.100948635179293e-09,0.0010020190384238,-0.0150358062237501,0.0,0.0,0.0,-0.0078373150900006,60.0,12.7915620803833,-0.0,-6.84568988162937e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,9.4158822321333e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,9.915426926454528e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.323510362766683e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.915416740113868e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.000470340863103,286.2467346191406,294.1499938964844,295.07147216796875,292.629638671875,295.1211853027344,295.1343078613281,285.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032998397946,6.2499974085028514e-09,0.0010032935533672,-0.015426249243319,0.0,0.0,0.0,-0.007911205291748,60.0,12.770684242248535,-0.0,-6.863117363309358e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,9.4158822321333e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,9.915426926454528e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.323510362766683e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.915416740113868e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,0.000470340863103,286.2467346191406,294.1499938964844,295.07147216796875,292.629638671875,295.1211853027344,295.1343078613281,285.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032998397946,6.2499974085028514e-09,0.0010032935533672,-0.015426249243319,0.0,0.0,0.0,-0.007911205291748,60.0,12.770684242248535,-0.0,-6.863117363309358e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
