time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.422422590432689e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.922313620336354e-05,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,7.32859771233052e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.922303433995694e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0004706675827037,286.24005126953125,294.1499938964844,295.0638427734375,292.6269836425781,295.12066650390625,295.12615966796875,285.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039968183264,6.331451807284337e-09,0.0010039904154837,-0.0156396199017763,0.0,0.0,0.0,-0.0079515874385833,60.0,12.76132583618164,-0.0,-6.87265071519505e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,9.429324563825504e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.929581574397162e-05,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,7.333965186262503e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,9.929571388056502e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0004710123757831,286.2333984375,294.1499938964844,295.0561828613281,292.62432861328125,295.1200866699219,295.117919921875,285.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047318646684,6.417410158832126e-09,0.0010047254618257,-0.0158647894859313,0.0,0.0,0.0,-0.0079942001029849,60.0,12.752601623535156,-0.0,-6.88271910576077e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,9.44395287660882e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,9.944986231857912e-05,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,7.345342601183802e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,9.944976045517252e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0004717431147582,286.22021484375,294.1499938964844,295.0407409667969,292.6190795898437,295.1186828613281,295.101318359375,285.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062896180897,6.599606638957312e-09,0.0010062829824164,-0.0163420457392931,0.0,0.0,0.0,-0.0080845206975936,60.0,12.736764907836914,-0.0,-6.90408299419687e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,9.44395287660882e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,9.944986231857912e-05,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,7.345342601183802e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,9.944976045517252e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0004717431147582,286.22021484375,294.1499938964844,295.0407409667969,292.6190795898437,295.1186828613281,295.101318359375,285.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062896180897,6.599606638957312e-09,0.0010062829824164,-0.0163420457392931,0.0,0.0,0.0,-0.0080845206975936,60.0,12.736764907836914,-0.0,-6.90408299419687e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.459402645006776e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.961255273083224e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,7.357358845183626e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.961245086742564e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004725148901343,286.2072448730469,294.1499938964844,295.025146484375,292.61383056640625,295.1170349121094,295.0845031738281,285.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079353814944,6.792034490388232e-09,0.0010079285129904,-0.0168460924178361,0.0,0.0,0.0,-0.0081799160689115,60.0,12.722807884216309,-0.0,-6.926682516450455e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.459402645006776e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.961255273083224e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,7.357358845183626e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.961245086742564e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004725148901343,286.2072448730469,294.1499938964844,295.025146484375,292.61383056640625,295.1170349121094,295.0845031738281,285.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079353814944,6.792034490388232e-09,0.0010079285129904,-0.0168460924178361,0.0,0.0,0.0,-0.0081799160689115,60.0,12.722807884216309,-0.0,-6.926682516450455e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.473354293731973e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,9.975946159102024e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,7.368209480773658e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,9.975935972761364e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.0004732118104584,286.19598388671875,294.1499938964844,295.0111999511719,292.6091613769531,295.1153869628906,295.0695495605469,285.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094214230775,6.965799936864414e-09,0.0010094144381582,-0.0173012427985668,0.0,0.0,0.0,-0.0082660596817731,60.0,12.711581230163574,-0.0,-6.947122699330066e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,9.475239494349808e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.977931040339172e-05,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,7.369675586232916e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.977920853998512e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0004733059613499,286.1944580078125,294.1499938964844,295.0093078613281,292.6085205078125,295.1151123046875,295.0675048828125,285.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096222395077,6.989276712943138e-09,0.0010096152545884,-0.0173627343028783,0.0,0.0,0.0,-0.0082776984199881,60.0,12.710092544555664,-0.0,-6.949886710572174e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.491136006545275e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,9.994670108426362e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,7.382038893410936e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,9.994660649681464e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,0.0004741000593639,286.1818542480469,294.1499938964844,294.9931945800781,292.6031188964844,295.11297607421875,295.05029296875,285.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113155003637,7.187273887154788e-09,0.001011308399029,-0.017881341278553,0.0,0.0,0.0,-0.0083758542314171,60.0,12.698080062866213,-0.0,-6.973217381300857e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.491136006545275e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,9.994670108426362e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,7.382038893410936e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,9.994660649681464e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,0.0004741000593639,286.1818542480469,294.1499938964844,294.9931945800781,292.6031188964844,295.11297607421875,295.05029296875,285.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113155003637,7.187273887154788e-09,0.001011308399029,-0.017881341278553,0.0,0.0,0.0,-0.0083758542314171,60.0,12.698080062866213,-0.0,-6.973217381300857e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,9.498964936938135e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.000100029137684,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,7.388127414742485e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0001000290430965,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0004744911275338,286.17559814453125,294.1499938964844,294.98504638671875,292.6003723144531,295.11181640625,295.0416259765625,285.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121491504833,7.284781222693937e-09,0.0010121419327333,-0.0181367341428995,0.0,0.0,0.0,-0.0084241917356848,60.0,12.692182540893556,-0.0,-6.98472177873555e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,9.506622154731303e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001001097698463,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,7.394083513645455e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0001001096752588,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0004748736391775,286.1694030761719,294.1499938964844,294.976806640625,292.5975952148437,295.1105651855469,295.0328674316406,285.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129648726433,7.380154265490546e-09,0.0010129574220627,-0.0183865334838628,0.0,0.0,0.0,-0.0084714721888303,60.0,12.68622875213623,-0.0,-6.995983881097345e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,9.521233005216344e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.000100263627246,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,7.405446376651525e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001002635253826,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0004756035050377,286.1571655273437,294.1499938964844,294.9600524902344,292.5919189453125,295.1078796386719,295.0152587890625,285.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145213454961,7.562129589189226e-09,0.0010145137785002,-0.018863147124648,0.0,0.0,0.0,-0.008561685681343,60.0,12.673806190490724,-0.0,-7.017496272965218e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,9.521233005216344e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.000100263627246,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,7.405446376651525e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0001002635253826,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0004756035050377,286.1571655273437,294.1499938964844,294.9600524902344,292.5919189453125,295.1078796386719,295.0152587890625,285.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145213454961,7.562129589189226e-09,0.0010145137785002,-0.018863147124648,0.0,0.0,0.0,-0.008561685681343,60.0,12.673806190490724,-0.0,-7.017496272965218e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,9.534833952784538e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001004068544716,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,7.416024891426787e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001004067526082,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,0.0004762829630635,286.14508056640625,294.1499938964844,294.94293212890625,292.58599853515625,295.10498046875,294.9974670410156,285.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159701341763,7.73153274735705e-09,0.001015962450765,-0.0193068236112594,0.0,0.0,0.0,-0.008645667694509,60.0,12.66052532196045,-0.0,-7.037552762767518e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,9.534833952784538e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,0.0001004068544716,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,7.416024891426787e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001004067526082,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,0.0004762829630635,286.14508056640625,294.1499938964844,294.94293212890625,292.58599853515625,295.10498046875,294.9974670410156,285.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159701341763,7.73153274735705e-09,0.001015962450765,-0.0193068236112594,0.0,0.0,0.0,-0.008645667694509,60.0,12.66052532196045,-0.0,-7.037552762767518e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,9.546864021103828e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0001005335288937,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,7.425381045322865e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001005334343062,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.0004768838989548,286.1332092285156,294.1499938964844,294.92535400390625,292.5798645019531,295.1017761230469,294.9794006347656,285.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172514012083,7.881352459548907e-09,0.0010172434849664,-0.0196992009878158,0.0,0.0,0.0,-0.008719939738512,60.0,12.645685195922852,-0.0,-7.055314199533316e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,9.546864021103828e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0001005335288937,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,7.425381045322865e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001005334343062,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.0004768838989548,286.1332092285156,294.1499938964844,294.92535400390625,292.5798645019531,295.1017761230469,294.9794006347656,285.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172514012083,7.881352459548907e-09,0.0010172434849664,-0.0196992009878158,0.0,0.0,0.0,-0.008719939738512,60.0,12.645685195922852,-0.0,-7.055314199533316e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,9.557197336107492e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001006423335638,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,7.433417340507731e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001006422389764,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,0.0004774000553879,286.1215209960937,294.1499938964844,294.9073181152344,292.57342529296875,295.09832763671875,294.96112060546875,285.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183519916608,8.010030860816642e-09,0.0010183439590036,-0.0200362037867307,0.0,0.0,0.0,-0.0087837316095829,60.0,12.628963470458984,-0.0,-7.070586605095741e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,9.557197336107492e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001006423335638,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,7.433417340507731e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001006422389764,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,0.0004774000553879,286.1215209960937,294.1499938964844,294.9073181152344,292.57342529296875,295.09832763671875,294.96112060546875,285.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183519916608,8.010030860816642e-09,0.0010183439590036,-0.0200362037867307,0.0,0.0,0.0,-0.0087837316095829,60.0,12.628963470458984,-0.0,-7.070586605095741e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,9.561537444824352e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,0.0001006880338536,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,7.436793384840712e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0001006879465421,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004776168789248,286.1157531738281,294.1499938964844,294.89813232421875,292.570068359375,295.09649658203125,294.951904296875,285.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188136948272,8.064078294012234e-09,0.00101880566217,-0.0201777480542659,0.0,0.0,0.0,-0.0088105229660868,60.0,12.61964225769043,-0.0,-7.07700706925607e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,9.565368964103982e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001007283790386,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,7.43977288948372e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001007282844511,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0004778082657139,286.1100158691406,294.1499938964844,294.8887939453125,292.5666198730469,295.0946044921875,294.9425964355469,285.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192214976996,8.111780580577488e-09,0.0010192134650424,-0.0203026738017797,0.0,0.0,0.0,-0.0088341701775789,60.0,12.609694480895996,-0.0,-7.082675068659229e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,9.571434202371164e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0001007922473945,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.444489892804995e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0001007921528071,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0004781112656928,286.0987243652344,294.1499938964844,294.86968994140625,292.5594482421875,295.0906066894531,294.9237670898437,285.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868068397,8.187290845285133e-09,0.0010198599193245,-0.020500423386693,0.0,0.0,0.0,-0.0088716074824333,60.0,12.587878227233888,-0.0,-7.091652776125559e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,9.571434202371164e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0001007922473945,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.444489892804995e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,0.0001007921528071,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0004781112656928,286.0987243652344,294.1499938964844,294.86968994140625,292.5594482421875,295.0906066894531,294.9237670898437,285.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868068397,8.187290845285133e-09,0.0010198599193245,-0.020500423386693,0.0,0.0,0.0,-0.0088716074824333,60.0,12.587878227233888,-0.0,-7.091652776125559e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,9.575021249474958e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0001008300168905,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,7.447279494954273e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.000100829922303,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0004782904870808,286.0876159667969,294.1499938964844,294.8500061035156,292.5518798828125,295.0863037109375,294.9045715332031,285.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231921810875065e-09,0.0010202414123341,-0.0206173062324523,0.0,0.0,0.0,-0.0088937329128384,60.0,12.562613487243652,-0.0,-7.096961951447156e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,9.575021249474958e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0001008300168905,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,7.447279494954273e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.000100829922303,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0004782904870808,286.0876159667969,294.1499938964844,294.8500061035156,292.5518798828125,295.0863037109375,294.9045715332031,285.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231921810875065e-09,0.0010202414123341,-0.0206173062324523,0.0,0.0,0.0,-0.0088937329128384,60.0,12.562613487243652,-0.0,-7.096961951447156e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,9.576762386132032e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0001008483450277,299.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,7.448632823070511e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,0.0001008482504403,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0004783774493262,286.0771179199219,294.1499938964844,294.8295593261719,292.543212890625,295.0818786621094,294.8856201171875,285.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020434545353,8.253551619930022e-09,0.0010204262798652,-0.0206739492714405,0.0,0.0,0.0,-0.00890445522964,60.0,12.534923553466797,-0.0,-7.099535537236079e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,9.576824959367514e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001008489998639,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,7.448681571986526e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,0.0001008489125524,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,0.0004783805925399,286.0766906738281,294.1499938964844,294.8286437988281,292.5428161621094,295.0816955566406,294.8847961425781,285.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204412974417,8.254332328760938e-09,0.0010204330319538,-0.0206759925931692,0.0,0.0,0.0,-0.0089048417285084,60.0,12.53364372253418,-0.0,-7.099628618334465e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,9.57832089625299e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0001008647523121,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,7.449844997609034e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001008646650006,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0004784553602803,286.0660095214844,294.1499938964844,294.8046569824219,292.5313720703125,295.07672119140625,294.8638610839844,285.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272911244944225e-09,0.0010205919388681,-0.0207246467471122,0.0,0.0,0.0,-0.0089140525087714,60.0,12.50037670135498,-0.0,-7.101839827328149e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,9.57832089625299e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0001008647523121,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,7.449844997609034e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001008646650006,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0004784553602803,286.0660095214844,294.1499938964844,294.8046569824219,292.5313720703125,295.07672119140625,294.8638610839844,285.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272911244944225e-09,0.0010205919388681,-0.0207246467471122,0.0,0.0,0.0,-0.0089140525087714,60.0,12.50037670135498,-0.0,-7.101839827328149e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,9.578913886798546e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0001008709950838,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,7.450305565726012e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0001008709077723,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0004784849588759,286.06072998046875,294.1499938964844,294.791748046875,292.5247802734375,295.0740966796875,294.85284423828125,285.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206630686298,8.280265362259343e-09,0.0010206546867266,-0.0207439064979553,0.0,0.0,0.0,-0.0089176977053284,60.0,12.481990814208984,-0.0,-7.10271450543587e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,9.579426841810346e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0001008763938443,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,7.450704288203269e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001008763065328,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0004785106284543,286.0555114746094,294.1499938964844,294.7782592773437,292.5177001953125,295.07135009765625,294.8414306640625,285.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020717434585,8.286628272458074e-09,0.0010207091690972,-0.0207605715841054,0.0,0.0,0.0,-0.0089208520948886,60.0,12.462594032287598,-0.0,-7.10347194399219e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.580235928297044e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001008849067147,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,7.451332930941135e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001008848194032,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0004785510536748,286.0451965332031,294.1499938964844,294.7495422363281,292.5019226074219,295.06561279296875,294.81744384765625,285.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208032326772,8.296646036853872e-09,0.0010207949671894,-0.0207868050783872,0.0,0.0,0.0,-0.0089258197695016,60.0,12.421138763427734,-0.0,-7.104664945245531e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.580235928297044e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001008849067147,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,7.451332930941135e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001008848194032,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0004785510536748,286.0451965332031,294.1499938964844,294.7495422363281,292.5019226074219,295.06561279296875,294.81744384765625,285.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208032326772,8.296646036853872e-09,0.0010207949671894,-0.0207868050783872,0.0,0.0,0.0,-0.0089258197695016,60.0,12.421138763427734,-0.0,-7.104664945245531e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,9.580717596691102e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0001008899780572,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,7.451707642758265e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001008898907457,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0004785751225426,286.0350952148437,294.1499938964844,294.71875,292.4842529296875,295.05938720703125,294.7916259765625,285.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208541061729,8.302590615016925e-09,0.0010208457242697,-0.0208023712038993,0.0,0.0,0.0,-0.0089287664741277,60.0,12.375571250915527,-0.0,-7.105372645810348e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,9.580717596691102e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0001008899780572,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,7.451707642758265e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001008898907457,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0004785751225426,286.0350952148437,294.1499938964844,294.71875,292.4842529296875,295.05938720703125,294.7916259765625,285.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208541061729,8.302590615016925e-09,0.0010208457242697,-0.0208023712038993,0.0,0.0,0.0,-0.0089287664741277,60.0,12.375571250915527,-0.0,-7.105372645810348e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,9.580933692632244e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.000100892248156,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,7.451874989783391e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0001008921608445,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0004785859491676,286.0251770019531,294.1499938964844,294.6860046386719,292.4648132324219,295.0527038574219,294.7640380859375,285.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102087657433,8.305222287674496e-09,0.0010208683088421,-0.0208092629909515,0.0,0.0,0.0,-0.0089300712570548,60.0,12.326353073120115,-0.0,-7.105685284614084e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,9.580933692632244e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.000100892248156,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,7.451874989783391e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0001008921608445,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0004785859491676,286.0251770019531,294.1499938964844,294.6860046386719,292.4648132324219,295.0527038574219,294.7640380859375,285.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102087657433,8.305222287674496e-09,0.0010208683088421,-0.0208092629909515,0.0,0.0,0.0,-0.0089300712570548,60.0,12.326353073120115,-0.0,-7.105685284614084e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,9.580905316397548e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,0.0001008919352898,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,7.451852434314787e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001008918552543,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0004785845230799,286.01544189453125,294.1499938964844,294.6514587402344,292.4437561035156,295.0455017089844,294.734619140625,285.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208730818703,8.304807508352496e-09,0.0010208646999672,-0.0208081770688295,0.0,0.0,0.0,-0.0089298654347658,60.0,12.273751258850098,-0.0,-7.105636257165315e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
