time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,9.580905316397548e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,0.0001008919352898,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,7.451852434314787e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001008918552543,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0004785845230799,286.01544189453125,294.1499938964844,294.6514587402344,292.4437561035156,295.0455017089844,294.734619140625,285.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208730818703,8.304807508352496e-09,0.0010208646999672,-0.0208081770688295,0.0,0.0,0.0,-0.0089298654347658,60.0,12.273751258850098,-0.0,-7.105636257165315e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,9.580795449437574e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001008907856885,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,7.45176657801494e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.000100890698377,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0004785790806636,286.0106811523437,294.1499938964844,294.63360595703125,292.43267822265625,295.04168701171875,294.7191467285156,285.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208610910922,8.303415732768826e-09,0.0010208528256043,-0.0208045318722724,0.0,0.0,0.0,-0.008929175324738,60.0,12.246091842651367,-0.0,-7.105470700707883e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,9.580643381923436e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001008891777019,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,7.451647979905829e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001008890976663,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0004785714845638,286.0059509277344,294.1499938964844,294.6153259277344,292.4212646484375,295.0377197265625,294.7032470703125,285.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208445601165,8.301488385598077e-09,0.0010208362946286,-0.0207994859665632,0.0,0.0,0.0,-0.0089282197877764,60.0,12.217765808105469,-0.0,-7.105241195404234e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,9.580226469552144e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0001008847830235,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,7.451323472196236e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,0.0001008847029879,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.000478550675325,285.9966125488281,294.1499938964844,294.5777587890625,292.3974914550781,295.02947998046875,294.6705017089844,285.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207997402176,8.29623658660239e-09,0.0010207914747297,-0.0207857321947813,0.0,0.0,0.0,-0.0089256167411804,60.0,12.159516334533691,-0.0,-7.104615917796765e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,9.580226469552144e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0001008847830235,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,7.451323472196236e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,0.0001008847029879,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.000478550675325,285.9966125488281,294.1499938964844,294.5777587890625,292.3974914550781,295.02947998046875,294.6705017089844,285.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207997402176,8.29623658660239e-09,0.0010207914747297,-0.0207857321947813,0.0,0.0,0.0,-0.0089256167411804,60.0,12.159516334533691,-0.0,-7.104615917796765e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,9.57962402026169e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001008784311125,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,7.450854172930121e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0001008783510769,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004785205819644,285.9874572753906,294.1499938964844,294.53887939453125,292.37255859375,295.02069091796875,294.6361694335937,285.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207350132986,8.288669306466545e-09,0.0010207267478108,-0.0207659155130386,0.0,0.0,0.0,-0.0089218653738498,60.0,12.098618507385254,-0.0,-7.10371494960782e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,9.57962402026169e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0001008784311125,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,7.450854172930121e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0001008783510769,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004785205819644,285.9874572753906,294.1499938964844,294.53887939453125,292.37255859375,295.02069091796875,294.6361694335937,285.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207350132986,8.288669306466545e-09,0.0010207267478108,-0.0207659155130386,0.0,0.0,0.0,-0.0089218653738498,60.0,12.098618507385254,-0.0,-7.10371494960782e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.578883327776566e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001008706240099,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,7.450277917087078e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0001008705512504,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0004784836200997,285.9784851074219,294.1499938964844,294.4989318847656,292.3466491699219,295.0113525390625,294.60040283203125,285.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.279388730159098e-09,0.0010206473525613,-0.0207416117191314,0.0,0.0,0.0,-0.0089172646403312,60.0,12.035523414611816,-0.0,-7.10261076619645e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.578883327776566e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001008706240099,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,7.450277917087078e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0001008705512504,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0004784836200997,285.9784851074219,294.1499938964844,294.4989318847656,292.3466491699219,295.0113525390625,294.60040283203125,285.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.279388730159098e-09,0.0010206473525613,-0.0207416117191314,0.0,0.0,0.0,-0.0089172646403312,60.0,12.035523414611816,-0.0,-7.10261076619645e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,9.578019671607764e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001008615290629,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,7.449605618603528e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001008614490274,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0004784404882229,285.9697265625,294.1499938964844,294.4580078125,292.3199462890625,295.0014038085937,294.56329345703125,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268576046077669e-09,0.0010205549187958,-0.0207132957875728,0.0,0.0,0.0,-0.0089119039475917,60.0,11.970468521118164,-0.0,-7.101323973301987e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,9.578019671607764e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001008615290629,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,7.449605618603528e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001008614490274,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0004784404882229,285.9697265625,294.1499938964844,294.4580078125,292.3199462890625,295.0014038085937,294.56329345703125,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268576046077669e-09,0.0010205549187958,-0.0207132957875728,0.0,0.0,0.0,-0.0089119039475917,60.0,11.970468521118164,-0.0,-7.101323973301987e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,9.577554737916216e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0001008566323434,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,7.449244003510103e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0001008565523079,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0004784172633662,285.9654235839844,294.1499938964844,294.4372253417969,292.30633544921875,294.9961853027344,294.5442199707031,285.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205133585259,8.262755812893374e-09,0.001020505093038,-0.0206980537623167,0.0,0.0,0.0,-0.0089090187102556,60.0,11.937281608581545,-0.0,-7.100631194134621e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,9.57707379711792e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.000100851561001,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,7.448869291692972e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001008514809655,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0004783932527061,285.961181640625,294.1499938964844,294.41632080078125,292.2925720214844,294.9908142089844,294.5248718261719,285.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204619029536,8.256732186850968e-09,0.0010204536374658,-0.0206822790205478,0.0,0.0,0.0,-0.0089060319587588,60.0,11.903782844543455,-0.0,-7.099914256514239e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.57607917371206e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.000100841090898,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,7.448095857398584e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.0001008410108624,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0004783436015713,285.9527893066406,294.1499938964844,294.3739929199219,292.2646789550781,294.9797668457031,294.4856872558594,285.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244293248083068e-09,0.001020347350277,-0.0206497032195329,0.0,0.0,0.0,-0.0088998656719923,60.0,11.83617877960205,-0.0,-7.098434195995651e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,9.57607917371206e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.000100841090898,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,7.448095857398584e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.0001008410108624,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,0.0004783436015713,285.9527893066406,294.1499938964844,294.3739929199219,292.2646789550781,294.9797668457031,294.4856872558594,285.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244293248083068e-09,0.001020347350277,-0.0206497032195329,0.0,0.0,0.0,-0.0088998656719923,60.0,11.83617877960205,-0.0,-7.098434195995651e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,9.57503798417747e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001008301187539,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,7.447285315720364e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001008300459943,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0004782916221302,285.944580078125,294.1499938964844,294.33123779296875,292.2364501953125,294.9681396484375,294.4456481933594,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231268999736585e-09,0.001020235940814,-0.0206155944615602,0.0,0.0,0.0,-0.0088934088125824,60.0,11.767520904541016,-0.0,-7.096884502288958e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,9.57503798417747e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001008301187539,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,7.447285315720364e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001008300459943,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0004782916221302,285.944580078125,294.1499938964844,294.33123779296875,292.2364501953125,294.9681396484375,294.4456481933594,285.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231268999736585e-09,0.001020235940814,-0.0206155944615602,0.0,0.0,0.0,-0.0088934088125824,60.0,11.767520904541016,-0.0,-7.096884502288958e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,9.573989518685266e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0001008190738502,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,7.446469680871814e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.0001008190010907,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0004782392643392,285.9365539550781,294.1499938964844,294.2882080078125,292.20806884765625,294.9559936523437,294.4048767089844,285.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218152380834454e-09,0.001020123832859,-0.0205812454223632,0.0,0.0,0.0,-0.0088869072496891,60.0,11.69823932647705,-0.0,-7.095324150441229e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,9.573989518685266e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0001008190738502,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,7.446469680871814e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,0.0001008190010907,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0004782392643392,285.9365539550781,294.1499938964844,294.2882080078125,292.20806884765625,294.9559936523437,294.4048767089844,285.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218152380834454e-09,0.001020123832859,-0.0205812454223632,0.0,0.0,0.0,-0.0088869072496891,60.0,11.69823932647705,-0.0,-7.095324150441229e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,9.572962881065904e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001008082545013,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,7.445670053130016e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0001008081817417,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0004781879542861,285.9286804199219,294.1499938964844,294.2450866699219,292.1796264648437,294.9432373046875,294.363525390625,285.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205302215458232e-09,0.0010200139367952,-0.0205475911498069,0.0,0.0,0.0,-0.0088805360719561,60.0,11.628666877746582,-0.0,-7.093795062473873e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,9.572962881065904e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001008082545013,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,7.445670053130016e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0001008081817417,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0004781879542861,285.9286804199219,294.1499938964844,294.2450866699219,292.1796264648437,294.9432373046875,294.363525390625,285.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205302215458232e-09,0.0010200139367952,-0.0205475911498069,0.0,0.0,0.0,-0.0088805360719561,60.0,11.628666877746582,-0.0,-7.093795062473873e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,9.572474664309992e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.0001008031103992,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,7.445290248142555e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0001008030376397,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.00047816359438,285.92486572265625,294.1499938964844,294.2235107421875,292.1654357910156,294.9366149902344,294.3426513671875,285.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199699318036,8.199199541536473e-09,0.0010199616663157,-0.0205316115170717,0.0,0.0,0.0,-0.0088775111362338,60.0,11.593904495239258,-0.0,-7.093069598340662e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,9.57200099946931e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0001007981190923,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,7.444922084687278e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001007980463327,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004781399329658,285.92108154296875,294.1499938964844,294.2019958496094,292.1513061523437,294.9298400878906,294.3217163085937,285.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199192911386,8.193270950584974e-09,0.0010199110256507,-0.0205160845071077,0.0,0.0,0.0,-0.0088745718821883,60.0,11.559216499328612,-0.0,-7.092364029404052e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.57109368755482e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.000100788558484,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,7.44421558920294e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0001007884930004,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0004780946474056,285.91357421875,294.1499938964844,294.1591491699219,292.123291015625,294.916015625,294.2797546386719,285.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198220843449,8.181914701310689e-09,0.0010198139352723,-0.0204863436520099,0.0,0.0,0.0,-0.0088689420372247,60.0,11.490050315856934,-0.0,-7.091013287663372e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.57109368755482e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.000100788558484,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,7.44421558920294e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.0001007884930004,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0004780946474056,285.91357421875,294.1499938964844,294.1591491699219,292.123291015625,294.916015625,294.2797546386719,285.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198220843449,8.181914701310689e-09,0.0010198139352723,-0.0204863436520099,0.0,0.0,0.0,-0.0088689420372247,60.0,11.490050315856934,-0.0,-7.091013287663372e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,9.570310794515537e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.000100780314824,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,7.443606591550633e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001007802420645,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0004780555318575,285.9062805175781,294.1499938964844,294.1166687011719,292.0957336425781,294.90167236328125,294.2377014160156,285.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197382653132,8.172110099735619e-09,0.0010197301162406,-0.0204606689512729,0.0,0.0,0.0,-0.0088640823960304,60.0,11.421571731567385,-0.0,-7.089847997576727e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,9.570310794515537e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.000100780314824,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,7.443606591550633e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001007802420645,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0004780555318575,285.9062805175781,294.1499938964844,294.1166687011719,292.0957336425781,294.90167236328125,294.2377014160156,285.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197382653132,8.172110099735619e-09,0.0010197301162406,-0.0204606689512729,0.0,0.0,0.0,-0.0088640823960304,60.0,11.421571731567385,-0.0,-7.089847997576727e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,9.569670510245488e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.0001007735700113,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,7.443108188454062e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,0.0001007734972517,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.0004780235758516,285.899169921875,294.1499938964844,294.0747375488281,292.0687866210937,294.8868103027344,294.1957092285156,285.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196695802733,8.164086295892048e-09,0.0010196614312008,-0.0204396564513444,0.0,0.0,0.0,-0.0088601037859916,60.0,11.354143142700195,-0.0,-7.0888937386826e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,9.569670510245488e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.0001007735700113,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,7.443108188454062e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,0.0001007734972517,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.0004780235758516,285.899169921875,294.1499938964844,294.0747375488281,292.0687866210937,294.8868103027344,294.1957092285156,285.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196695802733,8.164086295892048e-09,0.0010196614312008,-0.0204396564513444,0.0,0.0,0.0,-0.0088601037859916,60.0,11.354143142700195,-0.0,-7.0888937386826e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,9.569202666170896e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001007686369121,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,7.442744390573353e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001007685714284,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0004780002345796,285.8922119140625,294.1499938964844,294.0335693359375,292.0426025390625,294.8714904785156,294.15399169921875,285.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196194052696,8.15821366018099e-09,0.001019611256197,-0.0204242747277021,0.0,0.0,0.0,-0.0088571924716234,60.0,11.288073539733888,-0.0,-7.088195275173349e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,9.569202666170896e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001007686369121,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,7.442744390573353e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001007685714284,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0004780002345796,285.8922119140625,294.1499938964844,294.0335693359375,292.0426025390625,294.8714904785156,294.15399169921875,285.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196194052696,8.15821366018099e-09,0.001019611256197,-0.0204242747277021,0.0,0.0,0.0,-0.0088571924716234,60.0,11.288073539733888,-0.0,-7.088195275173349e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,9.569070971338078e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0001007672472042,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,7.442641071975231e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001007671817205,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0004779936571139,285.8888244628906,294.1499938964844,294.0132751464844,292.02984619140625,294.8636169433594,294.1333312988281,285.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196052026003,8.156545661108794e-09,0.0010195970535278,-0.0204199068248271,0.0,0.0,0.0,-0.0088563663884997,60.0,11.255887985229492,-0.0,-7.087997033750072e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,9.568981477059424e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0001007663086056,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,7.442571222782135e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.000100766235846,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,0.0004779892042279,285.8854675292969,294.1499938964844,293.9932556152344,292.0173645019531,294.8556213378906,294.11279296875,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195956565439,8.155408792731578e-09,0.0010195875074714,-0.0204169303178787,0.0,0.0,0.0,-0.008855802938342,60.0,11.224127769470217,-0.0,-7.087862030630276e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.568915265845136e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001007656028377,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,7.442519563483074e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.0001007655373541,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0004779858863912,285.8788757324219,294.1499938964844,293.9540100097656,291.9931945800781,294.83941650390625,294.072021484375,285.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195879731327,8.154533048809753e-09,0.0010195798240602,-0.0204146374017,0.0,0.0,0.0,-0.0088553680106997,60.0,11.161558151245115,-0.0,-7.08775758084812e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.568915265845136e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001007656028377,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,7.442519563483074e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.0001007655373541,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0004779858863912,285.8788757324219,294.1499938964844,293.9540100097656,291.9931945800781,294.83941650390625,294.072021484375,285.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195879731327,8.154533048809753e-09,0.0010195798240602,-0.0204146374017,0.0,0.0,0.0,-0.0088553680106997,60.0,11.161558151245115,-0.0,-7.08775758084812e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,9.569146641297266e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0001007680402835,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,7.442699279636145e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0001007679747999,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0004779974988196,285.8724670410156,294.1499938964844,293.9159851074219,291.97027587890625,294.82281494140625,294.031982421875,285.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196121875196,8.157374331574374e-09,0.0010196040384471,-0.020422076806426,0.0,0.0,0.0,-0.0088567771017551,60.0,11.101432800292969,-0.0,-7.088095088647607e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,9.569146641297266e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0001007680402835,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,7.442699279636145e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0001007679747999,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0004779974988196,285.8724670410156,294.1499938964844,293.9159851074219,291.97027587890625,294.82281494140625,294.031982421875,285.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196121875196,8.157374331574374e-09,0.0010196040384471,-0.020422076806426,0.0,0.0,0.0,-0.0088567771017551,60.0,11.101432800292969,-0.0,-7.088095088647607e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,9.569672693032771e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001007735700113,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,7.443108188454062e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001007735045277,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0004780237795785,285.8662109375,294.1499938964844,293.8793334960937,291.94879150390625,294.80584716796875,293.99285888671875,285.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196678340435,8.163882014855517e-09,0.0010196596849709,-0.0204391200095415,0.0,0.0,0.0,-0.0088600032031536,60.0,11.044024467468262,-0.0,-7.088868869686848e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,9.569672693032771e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,0.0001007735700113,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,7.443108188454062e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001007735045277,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0004780237795785,285.8662109375,294.1499938964844,293.8793334960937,291.94879150390625,294.80584716796875,293.99285888671875,285.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196678340435,8.163882014855517e-09,0.0010196596849709,-0.0204391200095415,0.0,0.0,0.0,-0.0088600032031536,60.0,11.044024467468262,-0.0,-7.088868869686848e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
