time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,9.570516704116017e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0001007824539556,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,7.443764479830861e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0001007823957479,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0004780659510288,285.8601379394531,294.1499938964844,293.84423828125,291.9288635253906,294.7885437011719,293.9548034667969,285.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197574738413,8.174354526602201e-09,0.0010197493247687,-0.0204665455967187,0.0,0.0,0.0,-0.0088651943951845,60.0,10.989627838134766,-0.0,-7.090114451102636e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,9.570516704116017e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0001007824539556,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,7.443764479830861e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0001007823957479,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0004780659510288,285.8601379394531,294.1499938964844,293.84423828125,291.9288635253906,294.7885437011719,293.9548034667969,285.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197574738413,8.174354526602201e-09,0.0010197493247687,-0.0204665455967187,0.0,0.0,0.0,-0.0088651943951845,60.0,10.989627838134766,-0.0,-7.090114451102636e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,9.571106784278528e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001007886603474,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,7.444222137564793e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001007886021398,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0004780954041052,285.857177734375,294.1499938964844,293.82733154296875,291.9195251464844,294.7797546386719,293.9364013671875,285.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019820338115,8.181676669494209e-09,0.0010198120726272,-0.0204857215285301,0.0,0.0,0.0,-0.0088688256219029,60.0,10.964081764221191,-0.0,-7.090985576496679e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.571761620463803e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0001007955579552,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.444731454597786e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001007954924716,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0004781281459145,285.854248046875,294.1499938964844,293.8108825683594,291.9106750488281,294.7709045410156,293.91827392578125,285.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198901873081,8.189815936532341e-09,0.0010198819218203,-0.0205070357769727,0.0,0.0,0.0,-0.0088728619739413,60.0,10.9392671585083,-0.0,-7.091953335702783e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,9.57324737100862e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001008112012641,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.445886876666918e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001008111357805,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0004782023606821,285.8485107421875,294.1499938964844,293.7794189453125,291.89434814453125,294.7530822753906,293.8827209472656,285.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200478136539,8.208284718591585e-09,0.001020039548166,-0.0205554012209177,0.0,0.0,0.0,-0.0088820159435272,60.0,10.891303062438965,-0.0,-7.09414962329902e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,9.57324737100862e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001008112012641,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.445886876666918e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001008111357805,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0004782023606821,285.8485107421875,294.1499938964844,293.7794189453125,291.89434814453125,294.7530822753906,293.8827209472656,285.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200478136539,8.208284718591585e-09,0.001020039548166,-0.0205554012209177,0.0,0.0,0.0,-0.0088820159435272,60.0,10.891303062438965,-0.0,-7.09414962329902e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,9.575165313435718e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001008313920465,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,7.447378447977826e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001008313338388,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,0.000478298170492,285.8429260253906,294.1499938964844,293.75,291.880126953125,294.73504638671875,293.84881591796875,285.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202516568824,8.232134973695793e-09,0.0010202433913946,-0.0206178613007068,0.0,0.0,0.0,-0.0088938390836119,60.0,10.847700119018556,-0.0,-7.096987530985643e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,9.575165313435718e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001008313920465,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,7.447378447977826e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001008313338388,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,0.000478298170492,285.8429260253906,294.1499938964844,293.75,291.880126953125,294.73504638671875,293.84881591796875,285.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202516568824,8.232134973695793e-09,0.0010202433913946,-0.0206178613007068,0.0,0.0,0.0,-0.0088938390836119,60.0,10.847700119018556,-0.0,-7.096987530985643e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,9.57730080699548e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,0.0001008538820315,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,7.449038821505383e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0001008538165478,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004784048942383,285.8375244140625,294.1499938964844,293.721923828125,291.8681030273437,294.7168273925781,293.8163146972656,285.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204788995906,8.258703942942702e-09,0.0010204706341028,-0.0206874422729015,0.0,0.0,0.0,-0.0089070107787847,60.0,10.808270454406738,-0.0,-7.10014873561704e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,9.57730080699548e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,0.0001008538820315,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,7.449038821505383e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0001008538165478,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004784048942383,285.8375244140625,294.1499938964844,293.721923828125,291.8681030273437,294.7168273925781,293.8163146972656,285.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204788995906,8.258703942942702e-09,0.0010204706341028,-0.0206874422729015,0.0,0.0,0.0,-0.0089070107787847,60.0,10.808270454406738,-0.0,-7.10014873561704e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.579559991834684e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0001008776671369,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,7.450795965269208e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0001008776089292,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0004785177588928,285.832275390625,294.1499938964844,293.6943359375,291.8582763671875,294.69842529296875,293.7850036621094,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207191808149,8.286810349034113e-09,0.001020710915327,-0.0207610484212636,0.0,0.0,0.0,-0.0089209442958235,60.0,10.773056030273438,-0.0,-7.103493970817e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,9.579559991834684e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0001008776671369,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,7.450795965269208e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0001008776089292,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0004785177588928,285.832275390625,294.1499938964844,293.6943359375,291.8582763671875,294.69842529296875,293.7850036621094,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207191808149,8.286810349034113e-09,0.001020710915327,-0.0207610484212636,0.0,0.0,0.0,-0.0089209442958235,60.0,10.773056030273438,-0.0,-7.103493970817e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.580717596691102e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0001008898543659,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,7.451696001226082e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001008897888823,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0004785755591001,285.8297119140625,294.1499938964844,293.6807556152344,291.8541564941406,294.68914794921875,293.7698669433594,285.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208423482254,8.301207721217452e-09,0.0010208340827375,-0.0207987502217292,0.0,0.0,0.0,-0.0089280810207128,60.0,10.757465362548828,-0.0,-7.105207799895652e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.581880294717848e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0001009020998026,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,7.452600402757525e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001009020415949,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,0.0004786336794495,285.8272399902344,294.1499938964844,293.66729736328125,291.8505554199219,294.6798095703125,293.75494384765625,285.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209660977125,8.315678812209626e-09,0.0010209578322246,-0.0208366475999355,0.0,0.0,0.0,-0.0089352549985051,60.0,10.742704391479492,-0.0,-7.10693086602987e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.584218787495048e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0001009267216431,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,7.45441866456531e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0001009266634355,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.000478750502225,285.8222961425781,294.1499938964844,293.6407470703125,291.84478759765625,294.6611022949219,293.7254638671875,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212147608399,8.344775537239002e-09,0.0010212063789367,-0.0209128446877002,0.0,0.0,0.0,-0.0089496793225407,60.0,10.714902877807615,-0.0,-7.110395472409436e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,9.584218787495048e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0001009267216431,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,7.45441866456531e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0001009266634355,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.000478750502225,285.8222961425781,294.1499938964844,293.6407470703125,291.84478759765625,294.6611022949219,293.7254638671875,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212147608399,8.344775537239002e-09,0.0010212063789367,-0.0209128446877002,0.0,0.0,0.0,-0.0089496793225407,60.0,10.714902877807615,-0.0,-7.110395472409436e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,9.586531086824834e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001009510669973,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,7.456216553691775e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.0001009510087897,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,0.000478866015328,285.81756591796875,294.1499938964844,293.61474609375,291.8408508300781,294.64227294921875,293.6968688964844,285.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214607464149,8.37354097171783e-09,0.0010214523645117,-0.0209881737828254,0.0,0.0,0.0,-0.0089639388024806,60.0,10.690930366516112,-0.0,-7.113820998938537e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,9.586531086824834e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001009510669973,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,7.456216553691775e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.0001009510087897,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,0.000478866015328,285.81756591796875,294.1499938964844,293.61474609375,291.8408508300781,294.64227294921875,293.6968688964844,285.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214607464149,8.37354097171783e-09,0.0010214523645117,-0.0209881737828254,0.0,0.0,0.0,-0.0089639388024806,60.0,10.690930366516112,-0.0,-7.113820998938537e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.588824468664824e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001009752086247,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,7.457999890903011e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.000100975150417,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0004789805680047,285.81280517578125,294.1499938964844,293.5892639160156,291.8386535644531,294.6234130859375,293.6682434082031,285.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402070150737018e-09,0.0010216963710263,-0.0210628863424062,0.0,0.0,0.0,-0.0089780818670988,60.0,10.666918754577637,-0.0,-7.117220235386412e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.588824468664824e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001009752086247,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,7.457999890903011e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.000100975150417,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0004789805680047,285.81280517578125,294.1499938964844,293.5892639160156,291.8386535644531,294.6234130859375,293.6682434082031,285.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402070150737018e-09,0.0010216963710263,-0.0210628863424062,0.0,0.0,0.0,-0.0089780818670988,60.0,10.666918754577637,-0.0,-7.117220235386412e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,9.59101234911941e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0001009982443065,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,7.459701737388968e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001009981860988,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,0.0004790898819919,285.80816650390625,294.1499938964844,293.5643310546875,291.83807373046875,294.6044616699219,293.6405334472656,285.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429291931122407e-09,0.0010219290852546,-0.0211341716349124,0.0,0.0,0.0,-0.0089915767312049,60.0,10.647974967956545,-0.0,-7.120463862975157e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,9.59101234911941e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0001009982443065,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,7.459701737388968e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001009981860988,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,0.0004790898819919,285.80816650390625,294.1499938964844,293.5643310546875,291.83807373046875,294.6044616699219,293.6405334472656,285.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429291931122407e-09,0.0010219290852546,-0.0211341716349124,0.0,0.0,0.0,-0.0089915767312049,60.0,10.647974967956545,-0.0,-7.120463862975157e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.592061542207377e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0001010092964861,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,7.460517372237518e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0001010092382784,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0004791422979906,285.805908203125,294.1499938964844,293.55206298828125,291.8383483886719,294.5949401855469,293.6269836425781,285.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220492258667,8.442349042070418e-09,0.0010220407275483,-0.021168366074562,0.0,0.0,0.0,-0.0089980503544211,60.0,10.639967918395996,-0.0,-7.122019951566473e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.593077265890317e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,0.0001010199848678,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,7.461306813638657e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001010199266602,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0004791930259671,285.8037109375,294.1499938964844,293.5399169921875,291.8389892578125,294.5853881835937,293.6136474609375,285.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221572592854,8.454977162841715e-09,0.0010221487609669,-0.0212014354765415,0.0,0.0,0.0,-0.0090043107047677,60.0,10.632774353027344,-0.0,-7.123524881080814e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.594990842742844e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0001010401319945,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,7.462795474566519e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001010400737868,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0004792886320501,285.79937744140625,294.1499938964844,293.5160827636719,291.84130859375,294.5662536621094,293.5875244140625,285.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478779456311258e-09,0.0010223522549495,-0.0212637688964605,0.0,0.0,0.0,-0.009016110561788,60.0,10.620427131652832,-0.0,-7.126362788767437e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.594990842742844e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0001010401319945,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,7.462795474566519e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001010400737868,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0004792886320501,285.79937744140625,294.1499938964844,293.5160827636719,291.84130859375,294.5662536621094,293.5875244140625,285.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478779456311258e-09,0.0010223522549495,-0.0212637688964605,0.0,0.0,0.0,-0.009016110561788,60.0,10.620427131652832,-0.0,-7.126362788767437e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,9.596719610271975e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001010583364404,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,7.46414007153362e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001010582855087,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0004793750122189,285.79522705078125,294.1499938964844,293.4927673339844,291.8448791503906,294.5469970703125,293.5621032714844,285.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225446894764,8.500285808565877e-09,0.0010225361911579,-0.0213200878351926,0.0,0.0,0.0,-0.0090267723426222,60.0,10.610751152038574,-0.0,-7.12892642695806e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,9.596719610271975e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001010583364404,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,7.46414007153362e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001010582855087,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0004793750122189,285.79522705078125,294.1499938964844,293.4927673339844,291.8448791503906,294.5469970703125,293.5621032714844,285.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225446894764,8.500285808565877e-09,0.0010225361911579,-0.0213200878351926,0.0,0.0,0.0,-0.0090267723426222,60.0,10.610751152038574,-0.0,-7.12892642695806e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,9.598239557817578e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0001010743435472,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,7.465321687050164e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001010742926155,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.0004794509732164,285.79119873046875,294.1499938964844,293.4700012207031,291.849609375,294.5276794433594,293.53741455078125,285.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227063903585,8.519188021693935e-09,0.0010226977756246,-0.0213695857673883,0.0,0.0,0.0,-0.0090361423790454,60.0,10.603445053100586,-0.0,-7.131180979058628e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,9.598239557817578e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0001010743435472,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,7.465321687050164e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0001010742926155,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.0004794509732164,285.79119873046875,294.1499938964844,293.4700012207031,291.849609375,294.5276794433594,293.53741455078125,285.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227063903585,8.519188021693935e-09,0.0010226977756246,-0.0213695857673883,0.0,0.0,0.0,-0.0090361423790454,60.0,10.603445053100586,-0.0,-7.131180979058628e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,9.59953322308138e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0001010879568639,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,7.466327224392444e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001010879059322,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.00047951558372,285.787353515625,294.1499938964844,293.44781494140625,291.8553771972656,294.5083312988281,293.51336669921875,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228438768535,8.535264051090508e-09,0.0010228352621197,-0.0214116834104061,0.0,0.0,0.0,-0.009044112637639,60.0,10.59824562072754,-0.0,-7.133098023359707e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,9.59953322308138e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878479003906,0.0,0.0,0.0001010879568639,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,7.466327224392444e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001010879059322,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.00047951558372,285.787353515625,294.1499938964844,293.44781494140625,291.8553771972656,294.5083312988281,293.51336669921875,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228438768535,8.535264051090508e-09,0.0010228352621197,-0.0214116834104061,0.0,0.0,0.0,-0.009044112637639,60.0,10.59824562072754,-0.0,-7.133098023359707e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.600092744221912e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.0001010938576655,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,7.466763054253533e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0001010937994578,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0004795435525011,285.78546142578125,294.1499938964844,293.4369201660156,291.858642578125,294.4986267089844,293.5015869140625,285.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022903365083,8.542222040830438e-09,0.0010228947503492,-0.0214299038052558,0.0,0.0,0.0,-0.0090475613251328,60.0,10.596383094787598,-0.0,-7.133927937275075e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,9.600582416169344e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0001010990017675,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,7.467142859240994e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0001010989508358,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0004795679997187,285.7836303710937,294.1499938964844,293.4261779785156,291.8620910644531,294.4888916015625,293.489990234375,285.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229552863165,8.548298069399607e-09,0.001022946787998,-0.0214458145201206,0.0,0.0,0.0,-0.0090505741536617,60.0,10.594970703125,-0.0,-7.13465269086555e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,9.601366764400154e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0001011072599794,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,7.467753312084824e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.0001011072090477,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0004796072025783,285.78009033203125,294.1499938964844,293.4051513671875,291.86962890625,294.4694519042969,293.4672241210937,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023038639687,8.558036945771619e-09,0.0010230300249531,-0.021471319720149,0.0,0.0,0.0,-0.0090554021298885,60.0,10.593256950378418,-0.0,-7.135815138781254e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,9.601366764400154e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0001011072599794,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,7.467753312084824e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.0001011072090477,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0004796072025783,285.78009033203125,294.1499938964844,293.4051513671875,291.86962890625,294.4694519042969,293.4672241210937,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023038639687,8.558036945771619e-09,0.0010230300249531,-0.021471319720149,0.0,0.0,0.0,-0.0090554021298885,60.0,10.593256950378418,-0.0,-7.135815138781254e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,9.601876809028909e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0001011126296361,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,7.468149124179035e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001011125787044,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0004796326684299,285.77667236328125,294.1499938964844,293.3846740722656,291.8778686523437,294.449951171875,293.445068359375,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230926563963,8.564350117978847e-09,0.0010230840416625,-0.0214878506958484,0.0,0.0,0.0,-0.0090585313737392,60.0,10.592984199523926,-0.0,-7.13656831408116e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,9.601876809028909e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0001011126296361,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,7.468149124179035e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001011125787044,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0004796326684299,285.77667236328125,294.1499938964844,293.3846740722656,291.8778686523437,294.449951171875,293.445068359375,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230926563963,8.564350117978847e-09,0.0010230840416625,-0.0214878506958484,0.0,0.0,0.0,-0.0090585313737392,60.0,10.592984199523926,-0.0,-7.13656831408116e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.60207253228873e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001011146887321,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,7.468301191693172e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0001011146378004,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.0004796424764208,285.7734069824219,294.1499938964844,293.36474609375,291.88671875,294.43048095703125,293.4235534667969,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566757969674654e-09,0.0010231046471744,-0.0214941557496786,0.0,0.0,0.0,-0.0090597253292799,60.0,10.593894004821776,-0.0,-7.136855373346408e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
