time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.60207253228873e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001011146887321,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,7.468301191693172e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0001011146378004,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.0004796424764208,285.7734069824219,294.1499938964844,293.36474609375,291.88671875,294.43048095703125,293.4235534667969,285.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566757969674654e-09,0.0010231046471744,-0.0214941557496786,0.0,0.0,0.0,-0.0090597253292799,60.0,10.593894004821776,-0.0,-7.136855373346408e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,9.601880447007716e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.00010111265874,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,7.46815130696632e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,0.0001011126078083,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0004796328721567,285.7702331542969,294.1499938964844,293.345458984375,291.8960266113281,294.4109802246094,293.4024353027344,285.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230924235656,8.564325248983096e-09,0.0010230838088318,-0.0214877855032682,0.0,0.0,0.0,-0.0090585192665457,60.0,10.595415115356444,-0.0,-7.136564761367481e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,9.601880447007716e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.00010111265874,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,7.46815130696632e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,0.0001011126078083,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0004796328721567,285.7702331542969,294.1499938964844,293.345458984375,291.8960266113281,294.4109802246094,293.4024353027344,285.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230924235656,8.564325248983096e-09,0.0010230838088318,-0.0214877855032682,0.0,0.0,0.0,-0.0090585192665457,60.0,10.595415115356444,-0.0,-7.136564761367481e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,9.601630881661548e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0001011100321193,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,7.467957766493782e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.0001011099811876,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0004796204448211,285.7686767578125,294.1499938964844,293.33599853515625,291.9008483886719,294.4012451171875,293.3921203613281,285.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230656480416,8.56120241365943e-09,0.0010230571497231,-0.0214796066284179,0.0,0.0,0.0,-0.0090569714084267,60.0,10.596515655517578,-0.0,-7.136192436973944e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.601273632142691e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001011062704492,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,7.467679097317159e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001011062195175,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0004796026041731,285.7671813964844,294.1499938964844,293.32672119140625,291.90576171875,294.3915100097656,293.3819885253906,285.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230274638161,8.556733099851499e-09,0.0010230189654976,-0.0214679036289453,0.0,0.0,0.0,-0.0090547557920217,60.0,10.59779167175293,-0.0,-7.135659529922125e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,9.600229532225056e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001010952692013,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,7.466867100447416e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001010952255455,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0004795504501089,285.7642517089844,294.1499938964844,293.30859375,291.9157409667969,294.3720703125,293.3621826171875,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543690199758203e-09,0.0010229074396193,-0.021433750167489,0.0,0.0,0.0,-0.0090482896193861,60.0,10.600680351257324,-0.0,-7.134103441330808e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,9.600229532225056e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001010952692013,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,7.466867100447416e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001010952255455,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0004795504501089,285.7642517089844,294.1499938964844,293.30859375,291.9157409667969,294.3720703125,293.3621826171875,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543690199758203e-09,0.0010229074396193,-0.021433750167489,0.0,0.0,0.0,-0.0090482896193861,60.0,10.600680351257324,-0.0,-7.134103441330808e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,9.598726319381969e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001010794439935,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,7.465697854058817e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001010793930618,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0004794753913301,285.7615051269531,294.1499938964844,293.29107666015625,291.9259338378906,294.3526306152344,293.343017578125,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524928318820457e-09,0.0010227470193058,-0.0213846173137426,0.0,0.0,0.0,-0.0090389885008335,60.0,10.603848457336426,-0.0,-7.131865231713165e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,9.598726319381969e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001010794439935,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,7.465697854058817e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001010793930618,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0004794753913301,285.7615051269531,294.1499938964844,293.29107666015625,291.9259338378906,294.3526306152344,293.343017578125,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524928318820457e-09,0.0010227470193058,-0.0213846173137426,0.0,0.0,0.0,-0.0090389885008335,60.0,10.603848457336426,-0.0,-7.131865231713165e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,9.596766903996468e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001010588021017,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.464172813342884e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.00010105875117,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0004793774860445,285.75885009765625,294.1499938964844,293.274169921875,291.9361572265625,294.333251953125,293.3244934082031,285.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500474102390854e-09,0.0010225379373878,-0.021320579573512,0.0,0.0,0.0,-0.0090268664062023,60.0,10.607064247131348,-0.0,-7.128949164325604e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,9.596766903996468e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001010588021017,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.464172813342884e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.00010105875117,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0004793774860445,285.75885009765625,294.1499938964844,293.274169921875,291.9361572265625,294.333251953125,293.3244934082031,285.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500474102390854e-09,0.0010225379373878,-0.021320579573512,0.0,0.0,0.0,-0.0090268664062023,60.0,10.607064247131348,-0.0,-7.128949164325604e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,9.594354924047366e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.0001010334017337,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,7.462297071469948e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001010333580779,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0004792570543941,285.75634765625,294.1499938964844,293.2578430175781,291.94635009765625,294.3139343261719,293.3066711425781,285.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222892742604,8.470397716564548e-09,0.0010222807759419,-0.0212418176233768,0.0,0.0,0.0,-0.0090119559317827,60.0,10.610112190246582,-0.0,-7.125363055138223e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,9.594354924047366e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.0001010334017337,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,7.462297071469948e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001010333580779,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0004792570543941,285.75634765625,294.1499938964844,293.2578430175781,291.94635009765625,294.3139343261719,293.3066711425781,285.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222892742604,8.470397716564548e-09,0.0010222807759419,-0.0212418176233768,0.0,0.0,0.0,-0.0090119559317827,60.0,10.610112190246582,-0.0,-7.125363055138223e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,9.59299286478199e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001010190535453,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,7.461236964445561e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0001010190026136,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0004791889805346,285.7551574707031,294.1499938964844,293.2499389648437,291.9513854980469,294.3043212890625,293.2980041503906,285.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221438715234,8.453402422503586e-09,0.0010221353732049,-0.0211973134428262,0.0,0.0,0.0,-0.0090035311877727,60.0,10.611522674560549,-0.0,-7.123337297798571e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,9.591529669705778e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.000101003650343,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,7.460099732270464e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0001010035994113,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0004791159299202,285.75396728515625,294.1499938964844,293.2421569824219,291.9563903808594,294.2947082519531,293.2894592285156,285.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219878749921,8.435162790476625e-09,0.001021979493089,-0.0211495477706193,0.0,0.0,0.0,-0.0089944889768958,60.0,10.61281967163086,-0.0,-7.121163037027145e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,9.588312968844548e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0001009697734843,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,7.457597530446947e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0001009697225526,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,0.0004789552476722,285.7517395019531,294.1499938964844,293.2270812988281,291.9661865234375,294.2755126953125,293.2728271484375,285.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021644915454,8.395051764864547e-09,0.0010216365335509,-0.0210445057600736,0.0,0.0,0.0,-0.0089746033772826,60.0,10.614989280700684,-0.0,-7.116383926586425e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,9.588312968844548e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0001009697734843,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,7.457597530446947e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0001009697225526,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,0.0004789552476722,285.7517395019531,294.1499938964844,293.2270812988281,291.9661865234375,294.2755126953125,293.2728271484375,285.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021644915454,8.395051764864547e-09,0.0010216365335509,-0.0210445057600736,0.0,0.0,0.0,-0.0089746033772826,60.0,10.614989280700684,-0.0,-7.116383926586425e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,9.5847382908687e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0001009321204037,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,7.454816659446806e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.0001009320767479,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0004787766956724,285.7496032714844,294.1499938964844,293.212646484375,291.9756164550781,294.2564392089844,293.2568359375,285.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350479419050316e-09,0.0010212553897872,-0.0209277831017971,0.0,0.0,0.0,-0.0089525077491998,60.0,10.616454124450684,-0.0,-7.111074751264823e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,9.5847382908687e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0001009321204037,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,7.454816659446806e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.0001009320767479,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0004787766956724,285.7496032714844,294.1499938964844,293.212646484375,291.9756164550781,294.2564392089844,293.2568359375,285.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350479419050316e-09,0.0010212553897872,-0.0209277831017971,0.0,0.0,0.0,-0.0089525077491998,60.0,10.616454124450684,-0.0,-7.111074751264823e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.580848563928156e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001008911567623,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,7.451791316270828e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0001008911131066,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0004785823985002,285.74761962890625,294.1499938964844,293.1988220214844,291.9845886230469,294.2374572753906,293.2415466308594,285.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.301984877334691e-09,0.0010208407184109,-0.0208007860928773,0.0,0.0,0.0,-0.0089284665882587,60.0,10.617037773132324,-0.0,-7.105300170451302e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.580848563928156e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001008911567623,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,7.451791316270828e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0001008911131066,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0004785823985002,285.74761962890625,294.1499938964844,293.1988220214844,291.9845886230469,294.2374572753906,293.2415466308594,285.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.301984877334691e-09,0.0010208407184109,-0.0208007860928773,0.0,0.0,0.0,-0.0089284665882587,60.0,10.617037773132324,-0.0,-7.105300170451302e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,9.576693992130458e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,0.0001008474064292,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,7.448559335898608e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001008473627734,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0004783748881891,285.7457275390625,294.1499938964844,293.1856689453125,291.9930114746094,294.21856689453125,293.2268981933594,285.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250190752789877e-09,0.0010203978745266,-0.0206651464104652,0.0,0.0,0.0,-0.0089027900248765,60.0,10.616588592529297,-0.0,-7.099135501675846e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,9.576693992130458e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,0.0001008474064292,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,7.448559335898608e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001008473627734,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0004783748881891,285.7457275390625,294.1499938964844,293.1856689453125,291.9930114746094,294.21856689453125,293.2268981933594,285.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250190752789877e-09,0.0010203978745266,-0.0206651464104652,0.0,0.0,0.0,-0.0089027900248765,60.0,10.616588592529297,-0.0,-7.099135501675846e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,9.574535943102092e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001008246763376,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,7.446880772477016e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001008246326819,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0004782670876011,285.744873046875,294.1499938964844,293.1793212890625,291.9969787597656,294.2091979980469,293.2198181152344,285.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201759869232,8.2232851639219e-09,0.0010201677214354,-0.0205946862697601,0.0,0.0,0.0,-0.0088894516229629,60.0,10.615954399108888,-0.0,-7.095934506651248e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,9.572321141604334e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0001008013568934,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,7.445157825713977e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0001008013132377,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0004781564639415,285.7440185546875,294.1499938964844,293.1731262207031,292.0007629394531,294.1998291015625,293.212890625,285.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199398966506,8.195676137745522e-09,0.0010199316311627,-0.0205223839730024,0.0,0.0,0.0,-0.0088757649064064,60.0,10.61497402191162,-0.0,-7.092650378126565e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,9.567767847329378e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001007534083328,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,7.441616617143154e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,0.000100753364677,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0004779290466103,285.7424011230469,294.1499938964844,293.1612243652344,292.0077819824219,294.18121337890625,293.1995544433594,285.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194544447585,8.138917095834586e-09,0.0010194464121013,-0.0203737393021583,0.0,0.0,0.0,-0.0088476268574595,60.0,10.611979484558104,-0.0,-7.08590093267958e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,9.567767847329378e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001007534083328,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,7.441616617143154e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,0.000100753364677,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0004779290466103,285.7424011230469,294.1499938964844,293.1612243652344,292.0077819824219,294.18121337890625,293.1995544433594,285.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194544447585,8.138917095834586e-09,0.0010194464121013,-0.0203737393021583,0.0,0.0,0.0,-0.0088476268574595,60.0,10.611979484558104,-0.0,-7.08590093267958e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,9.563181083649396e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0001007051032502,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.43804921512492e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001007050668704,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.000477699941257,285.74090576171875,294.1499938964844,293.1499938964844,292.0138854980469,294.1627502441406,293.1868591308594,285.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189655004069,8.081743274601651e-09,0.0010189574677497,-0.0202240087091922,0.0,0.0,0.0,-0.0088192839175462,60.0,10.60756015777588,-0.0,-7.079105301954769e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,9.563181083649396e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0001007051032502,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.43804921512492e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001007050668704,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.000477699941257,285.74090576171875,294.1499938964844,293.1499938964844,292.0138854980469,294.1627502441406,293.1868591308594,285.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189655004069,8.081743274601651e-09,0.0010189574677497,-0.0202240087091922,0.0,0.0,0.0,-0.0088192839175462,60.0,10.60756015777588,-0.0,-7.079105301954769e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,9.558941383147612e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,0.0001006604506983,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,7.434750295942649e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,0.0001006604070425,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0004774881526827,285.73956298828125,294.1499938964844,293.1401672363281,292.01910400390625,294.1444702148437,293.1749572753906,285.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028883335953196e-09,0.001018505427055,-0.0200855731964111,0.0,0.0,0.0,-0.0087930783629417,60.0,10.60186004638672,-0.0,-7.072825525256121e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,9.558941383147612e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,0.0001006604506983,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,7.434750295942649e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,0.0001006604070425,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0004774881526827,285.73956298828125,294.1499938964844,293.1401672363281,292.01910400390625,294.1444702148437,293.1749572753906,285.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028883335953196e-09,0.001018505427055,-0.0200855731964111,0.0,0.0,0.0,-0.0087930783629417,60.0,10.60186004638672,-0.0,-7.072825525256121e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.555925498716532e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001006286911433,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,7.432404527207837e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001006286474876,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0004773375112563,285.7383117675781,294.1499938964844,293.1323547363281,292.0234680175781,294.1264038085937,293.1642761230469,286.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.991277861663093e-09,0.0010181838879361,-0.0199870895594358,0.0,0.0,0.0,-0.0087744360789656,60.0,10.595414161682127,-0.0,-7.068359764161869e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.555925498716532e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001006286911433,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,7.432404527207837e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001006286474876,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0004773375112563,285.7383117675781,294.1499938964844,293.1323547363281,292.0234680175781,294.1264038085937,293.1642761230469,286.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.991277861663093e-09,0.0010181838879361,-0.0199870895594358,0.0,0.0,0.0,-0.0087744360789656,60.0,10.595414161682127,-0.0,-7.068359764161869e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.554957068758084e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.0001006184902507,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,7.431651465594769e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0001006184538709,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0004772891406901,285.73779296875,294.1499938964844,293.1291809082031,292.0253601074219,294.11749267578125,293.15966796875,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180887766182,7.97920041151201e-09,0.0010180808603763,-0.0199554599821567,0.0,0.0,0.0,-0.008768449537456,60.0,10.591931343078612,-0.0,-7.066925888921105e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,9.554115240462124e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001006096208584,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,7.430996629409492e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,0.0001006095844786,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,0.0004772470856551,285.7372436523437,294.1499938964844,293.1264343261719,292.0270690917969,294.108642578125,293.1551513671875,286.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179996024817,7.968695925342217e-09,0.0010179916862398,-0.0199279487133026,0.0,0.0,0.0,-0.008763245306909,60.0,10.588412284851074,-0.0,-7.065678886419846e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,9.552849223837256e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001005962913041,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,7.430012192344293e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,0.0001005962549243,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0004771838721353,285.7362365722656,294.1499938964844,293.12225341796875,292.0299072265625,294.091064453125,293.14678955078125,286.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178633965551,7.952897895791011e-09,0.0010178554803133,-0.0198865737766027,0.0,0.0,0.0,-0.0087554082274436,60.0,10.581177711486816,-0.0,-7.063803764140175e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,9.552849223837256e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001005962913041,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,7.430012192344293e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,0.0001005962549243,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0004771838721353,285.7362365722656,294.1499938964844,293.12225341796875,292.0299072265625,294.091064453125,293.14678955078125,286.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178633965551,7.952897895791011e-09,0.0010178554803133,-0.0198865737766027,0.0,0.0,0.0,-0.0087554082274436,60.0,10.581177711486816,-0.0,-7.063803764140175e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,9.552751726005226e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0001005952581181,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,7.429935794789344e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001005952217383,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0004771789826918,285.73541259765625,294.1499938964844,293.11968994140625,292.0321044921875,294.0738830566406,293.1405029296875,286.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178529191762,7.951650893289752e-09,0.0010178450029343,-0.0198833104223012,0.0,0.0,0.0,-0.0087547907605767,60.0,10.57334041595459,-0.0,-7.063655971251137e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,9.552751726005226e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0001005952581181,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,7.429935794789344e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001005952217383,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0004771789826918,285.73541259765625,294.1499938964844,293.11968994140625,292.0321044921875,294.0738830566406,293.1405029296875,286.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178529191762,7.951650893289752e-09,0.0010178450029343,-0.0198833104223012,0.0,0.0,0.0,-0.0087547907605767,60.0,10.57334041595459,-0.0,-7.063655971251137e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
