time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,9.553079144097865e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.000100598706922,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,7.43019045330584e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.0001005986705422,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,0.0004771953681483,285.734619140625,294.1499938964844,293.1185913085937,292.0336608886719,294.0568542480469,293.13494873046875,286.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178874945268,7.955706315954103e-09,0.0010178795782849,-0.019893929362297,0.0,0.0,0.0,-0.0087568005546927,60.0,10.56528091430664,-0.0,-7.064137008683248e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,9.553079144097865e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.000100598706922,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,7.43019045330584e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.0001005986705422,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,0.0004771953681483,285.734619140625,294.1499938964844,293.1185913085937,292.0336608886719,294.0568542480469,293.13494873046875,286.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178874945268,7.955706315954103e-09,0.0010178795782849,-0.019893929362297,0.0,0.0,0.0,-0.0087568005546927,60.0,10.56528091430664,-0.0,-7.064137008683248e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.554414282320069e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.000100612771348,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,7.431228732457384e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001006127349683,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0004772620741277,285.7340393066406,294.1499938964844,293.1187744140625,292.03466796875,294.0403747558594,293.1316223144531,286.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101802975405,7.972319693294594e-09,0.0010180217213928,-0.0199374388903379,0.0,0.0,0.0,-0.0087650371715426,60.0,10.556629180908203,-0.0,-7.066108764774981e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.554414282320069e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.000100612771348,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,7.431228732457384e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001006127349683,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0004772620741277,285.7340393066406,294.1499938964844,293.1187744140625,292.03466796875,294.0403747558594,293.1316223144531,286.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101802975405,7.972319693294594e-09,0.0010180217213928,-0.0199374388903379,0.0,0.0,0.0,-0.0087650371715426,60.0,10.556629180908203,-0.0,-7.066108764774981e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.555142605677248e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001006204329314,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,7.431794801959768e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0001006203965516,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0004772984539158,285.7337646484375,294.1499938964844,293.11932373046875,292.03497314453125,294.0321655273437,293.130126953125,286.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181083343923,7.981378224997115e-09,0.0010181003017351,-0.0199611615389585,0.0,0.0,0.0,-0.0087695335969328,60.0,10.552245140075684,-0.0,-7.067184526476923e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,9.556068835081533e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001006301827146,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,7.432515121763572e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0001006301463348,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0004773446999024,285.7334899902344,294.1499938964844,293.1201477050781,292.0351257324219,294.02410888671875,293.1290588378906,286.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182065889239,7.992899675457465e-09,0.0010181985562667,-0.019991336390376,0.0,0.0,0.0,-0.0087752444669604,60.0,10.547733306884766,-0.0,-7.06855232124326e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.558202873449773e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001006526581477,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,7.434174767695367e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0001006526217679,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0004774513363372,285.7330627441406,294.1499938964844,293.1224975585937,292.0351257324219,294.00811767578125,293.12762451171875,286.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019467756525955e-09,0.0010184248676523,-0.0200609173625707,0.0,0.0,0.0,-0.0087884105741977,60.0,10.538501739501951,-0.0,-7.07170784153277e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.558202873449773e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.0001006526581477,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,7.434174767695367e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0001006526217679,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0004774513363372,285.7330627441406,294.1499938964844,293.1224975585937,292.0351257324219,294.00811767578125,293.12762451171875,286.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019467756525955e-09,0.0010184248676523,-0.0200609173625707,0.0,0.0,0.0,-0.0087884105741977,60.0,10.538501739501951,-0.0,-7.07170784153277e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,9.560905891703442e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001006811144179,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,7.436276791850105e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001006810780381,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0004775863490067,285.7327880859375,294.1499938964844,293.1257629394531,292.0346984863281,293.9927062988281,293.1278686523437,286.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187206789851,8.053114619599455e-09,0.0010187126463279,-0.0201490335166454,0.0,0.0,0.0,-0.0088050914928317,60.0,10.528716087341309,-0.0,-7.075703933878685e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,9.560905891703442e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001006811144179,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,7.436276791850105e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001006810780381,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0004775863490067,285.7327880859375,294.1499938964844,293.1257629394531,292.0346984863281,293.9927062988281,293.1278686523437,286.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187206789851,8.053114619599455e-09,0.0010187126463279,-0.0201490335166454,0.0,0.0,0.0,-0.0088050914928317,60.0,10.528716087341309,-0.0,-7.075703933878685e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,9.56376243266277e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0001007112005027,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,7.438498141709715e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001007111641229,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0004777290741913,285.7325744628906,294.1499938964844,293.1297302246094,292.0339050292969,293.9774475097656,293.1286315917969,286.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024872221,8.088684388951606e-09,0.0010190168395638,-0.0202421862632036,0.0,0.0,0.0,-0.0088227242231369,60.0,10.518728256225586,-0.0,-7.079930242070986e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,9.56376243266277e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0001007112005027,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,7.438498141709715e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001007111641229,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0004777290741913,285.7325744628906,294.1499938964844,293.1297302246094,292.0339050292969,293.9774475097656,293.1286315917969,286.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024872221,8.088684388951606e-09,0.0010190168395638,-0.0202421862632036,0.0,0.0,0.0,-0.0088227242231369,60.0,10.518728256225586,-0.0,-7.079930242070986e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,9.56543008214794e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0001007287573884,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,7.439795444952324e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001007287210086,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.000477812369354,285.7325439453125,294.1499938964844,293.1320495605469,292.0333557128906,293.9698486328125,293.1297912597656,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109445559512096e-09,0.0010191944893449,-0.0202965568751096,0.0,0.0,0.0,-0.0088330172002315,60.0,10.513216972351074,-0.0,-7.082397956992281e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,9.566976950736716e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001007450482575,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,7.440998160745949e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001007450118777,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0004778896400239,285.7325439453125,294.1499938964844,293.13427734375,292.03277587890625,293.9628601074219,293.1308898925781,286.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193671332672,8.128707484900133e-09,0.0010193589841946,-0.0203470028936862,0.0,0.0,0.0,-0.0088425651192665,60.0,10.50812530517578,-0.0,-7.0846873256869e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,9.568608220433816e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001007622267934,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,7.442267087753862e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001007621904136,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0004779711307492,285.7325439453125,294.1499938964844,293.1367492675781,292.0321044921875,293.9556579589844,293.1322326660156,286.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149020125358675e-09,0.0010195330251008,-0.0204001981765031,0.0,0.0,0.0,-0.0088526373729109,60.0,10.502714157104492,-0.0,-7.087101749903013e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,9.570260590407996e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001007796236081,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,7.443552021868527e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0001007795872283,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0004780536692123,285.73260498046875,294.1499938964844,293.1392822265625,292.0313720703125,293.9486083984375,293.1337890625,286.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169591225737351e-09,0.0010197088122367,-0.0204540714621543,0.0,0.0,0.0,-0.0088628344237804,60.0,10.49718189239502,-0.0,-7.089548148542235e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,9.573558054398744e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001008143444778,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,7.446116069331765e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.000100814308098,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0004782183968927,285.7328186035156,294.1499938964844,293.1445617675781,292.0297546386719,293.9349060058594,293.137451171875,286.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210651714080086e-09,0.0010200595716014,-0.0205616001039743,0.0,0.0,0.0,-0.0088831884786486,60.0,10.4857816696167,-0.0,-7.094431708765114e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,9.573558054398744e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001008143444778,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,7.446116069331765e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.000100814308098,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0004782183968927,285.7328186035156,294.1499938964844,293.1445617675781,292.0297546386719,293.9349060058594,293.137451171875,286.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210651714080086e-09,0.0010200595716014,-0.0205616001039743,0.0,0.0,0.0,-0.0088831884786486,60.0,10.4857816696167,-0.0,-7.094431708765114e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,9.576918091624977e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001008497201837,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,7.44872959330678e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001008496910799,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.000478386238683,285.7330627441406,294.1499938964844,293.1499938964844,292.0279541015625,293.9212951660156,293.141357421875,286.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.25249024671848e-09,0.0010204171994701,-0.0206711702048778,0.0,0.0,0.0,-0.0089039290323853,60.0,10.47427463531494,-0.0,-7.099409060629115e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,9.576918091624977e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001008497201837,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,7.44872959330678e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001008496910799,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.000478386238683,285.7330627441406,294.1499938964844,293.1499938964844,292.0279541015625,293.9212951660156,293.141357421875,286.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.25249024671848e-09,0.0010204171994701,-0.0206711702048778,0.0,0.0,0.0,-0.0089039290323853,60.0,10.47427463531494,-0.0,-7.099409060629115e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,9.580123150954024e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001008834733511,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,7.451222336385399e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0001008834369713,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0004785463388543,285.7333984375,294.1499938964844,293.1554260253906,292.0260009765625,293.907958984375,293.1455078125,286.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292398767650866e-09,0.0010207584127783,-0.020775681361556,0.0,0.0,0.0,-0.0089237131178379,60.0,10.46237850189209,-0.0,-7.10415903881767e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,9.580123150954024e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001008834733511,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,7.451222336385399e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0001008834369713,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0004785463388543,285.7333984375,294.1499938964844,293.1554260253906,292.0260009765625,293.907958984375,293.1455078125,286.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207667946815,8.292398767650866e-09,0.0010207584127783,-0.020775681361556,0.0,0.0,0.0,-0.0089237131178379,60.0,10.46237850189209,-0.0,-7.10415903881767e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,9.583177597960456e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001009156330837,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,7.45359793654643e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001009156039799,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0004786989302374,285.7337646484375,294.1499938964844,293.16070556640625,292.02398681640625,293.8948059082031,293.1497497558594,286.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330432343939265e-09,0.0010210837936028,-0.020875284448266,0.0,0.0,0.0,-0.0089425686746835,60.0,10.450204849243164,-0.0,-7.108687327672669e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,9.583177597960456e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001009156330837,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,7.45359793654643e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001009156039799,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0004786989302374,285.7337646484375,294.1499938964844,293.16070556640625,292.02398681640625,293.8948059082031,293.1497497558594,286.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330432343939265e-09,0.0010210837936028,-0.020875284448266,0.0,0.0,0.0,-0.0089425686746835,60.0,10.450204849243164,-0.0,-7.108687327672669e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.584538929630072e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,0.0001009299667202,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,7.454656588379294e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001009299376164,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0004787669167853,285.7340087890625,294.1499938964844,293.16326904296875,292.02294921875,293.8883972167969,293.15191650390625,286.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347379676365563e-09,0.0010212281486019,-0.0209196656942367,0.0,0.0,0.0,-0.0089509673416614,60.0,10.443891525268556,-0.0,-7.110705269042229e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,9.585864609107377e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0001009439365589,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,7.455687591573223e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001009439001791,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.0004788331862073,285.7342529296875,294.1499938964844,293.16571044921875,292.0219421386719,293.88201904296875,293.154052734375,286.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.437532424926758,-0.0,-7.112672051334813e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.588269313098864e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0001009692496154,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,7.457557512680069e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001009692132356,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0004789532686118,285.7348022460937,294.1499938964844,293.1702575683594,292.0199279785156,293.8694152832031,293.1583251953125,286.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,-0.0089739952236413,60.0,10.424571990966797,-0.0,-7.116237554782856e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.588269313098864e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0001009692496154,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,7.457557512680069e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001009692132356,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0004789532686118,285.7348022460937,294.1499938964844,293.1702575683594,292.0199279785156,293.8694152832031,293.1583251953125,286.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,-0.0089739952236413,60.0,10.424571990966797,-0.0,-7.116237554782856e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,9.590049012331292e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001009879924822,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,7.458942127414048e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001009879561024,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0004790422099176,285.7354736328125,294.1499938964844,293.1742553710937,292.0179748535156,293.8571472167969,293.1623840332031,286.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979024789522e-09,0.0010218153474852,-0.0210993103682994,0.0,0.0,0.0,-0.0089849783107638,60.0,10.41111946105957,-0.0,-7.118877221046206e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,9.590049012331292e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001009879924822,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,7.458942127414048e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001009879561024,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0004790422099176,285.7354736328125,294.1499938964844,293.1742553710937,292.0179748535156,293.8571472167969,293.1623840332031,286.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979024789522e-09,0.0010218153474852,-0.0210993103682994,0.0,0.0,0.0,-0.0089849783107638,60.0,10.41111946105957,-0.0,-7.118877221046206e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.591462003299966e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001010028645396,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,7.460040069418028e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001010028281598,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0004791127867065,285.7361755371094,294.1499938964844,293.177490234375,292.0161437988281,293.84503173828125,293.1662292480469,286.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.397425651550291,-0.0,-7.120971901031228e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.591462003299966e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001010028645396,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,7.460040069418028e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001010028281598,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0004791127867065,285.7361755371094,294.1499938964844,293.177490234375,292.0161437988281,293.84503173828125,293.1662292480469,286.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453381925821,0.0,0.0,0.0,-0.008993693627417,60.0,10.397425651550291,-0.0,-7.120971901031228e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,9.59175595198758e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001010059640975,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,7.460269262082875e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001010059277177,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0004791274841409,285.7366638183594,294.1499938964844,293.17901611328125,292.01513671875,293.8379821777344,293.1681213378906,286.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437205600841935e-09,0.0010219963733106,-0.0211548972874879,0.0,0.0,0.0,-0.0089954985305666,60.0,10.388912200927734,-0.0,-7.121406753185512e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,9.591939306119456e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001010078922263,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,7.460411143256351e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001010078558465,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0004791366227436,285.73699951171875,294.1499938964844,293.17987060546875,292.0144958496094,293.8332824707031,293.1694030761719,286.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439480225774787e-09,0.001022016396746,-0.02116085216403,0.0,0.0,0.0,-0.0089966282248497,60.0,10.383234977722168,-0.0,-7.121678180510571e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,9.592016431270169e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001010086998576,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.460471533704549e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0001010086707537,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0004791404935531,285.7374267578125,294.1499938964844,293.1806945800781,292.0137634277344,293.82745361328125,293.1708679199219,286.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970948174595,60.0,10.376052856445312,-0.0,-7.121791156805557e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.591851267032324e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001010069609037,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,7.460342749254778e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0001010069317999,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0004791322571691,285.7378845214844,294.1499938964844,293.18121337890625,292.0130920410156,293.8216552734375,293.1721496582031,286.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438362897322804e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.0089960703626275,60.0,10.368762969970703,-0.0,-7.121544598476248e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.591043635737152e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001009984625852,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,7.459714834112674e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0001009984262054,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.00047909191926,285.7388610839844,294.1499938964844,293.1814270019531,292.011962890625,293.8102111816406,293.1742858886719,286.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,-0.0089910831302404,60.0,10.353998184204102,-0.0,-7.120343781252815e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.591043635737152e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001009984625852,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,7.459714834112674e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0001009984262054,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.00047909191926,285.7388610839844,294.1499938964844,293.1814270019531,292.011962890625,293.8102111816406,293.1742858886719,286.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,-0.0089910831302404,60.0,10.353998184204102,-0.0,-7.120343781252815e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,9.588926332071424e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001009761544992,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,7.458067557308823e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001009761253953,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0004789861559402,285.7399597167969,294.1499938964844,293.1802978515625,292.0111694335937,293.7990417480469,293.1751403808594,286.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401876527841523e-09,0.0010216949740424,-0.0210623797029256,0.0,0.0,0.0,-0.0089779878035187,60.0,10.338781356811523,-0.0,-7.117196787476132e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
