time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,9.588926332071424e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001009761544992,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,7.458067557308823e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001009761253953,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0004789861559402,285.7399597167969,294.1499938964844,293.1802978515625,292.0111694335937,293.7990417480469,293.1751403808594,286.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401876527841523e-09,0.0010216949740424,-0.0210623797029256,0.0,0.0,0.0,-0.0089779878035187,60.0,10.338781356811523,-0.0,-7.117196787476132e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,9.586343367118388e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0001009489569696,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.456058665411547e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001009489278658,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0004788571386598,285.7410583496094,294.1499938964844,293.177734375,292.0107421875,293.78790283203125,293.1755676269531,286.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.32341194152832,-0.0,-7.113360567245763e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,9.586343367118388e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0001009489569696,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.456058665411547e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001009489278658,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0004788571386598,285.7410583496094,294.1499938964844,293.177734375,292.0107421875,293.78790283203125,293.1755676269531,286.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.32341194152832,-0.0,-7.113360567245763e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,9.58176315180026e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001009007246466,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.452496356563643e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,0.0001009006955428,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0004786283534485,285.7423400878906,294.1499938964844,293.1735534667969,292.0107727050781,293.7769775390625,293.1736755371094,286.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312590615844329e-09,0.0010209312895312,-0.0208285599946975,0.0,0.0,0.0,-0.0089337239041924,60.0,10.307506561279297,-0.0,-7.106562804892746e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,9.58176315180026e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001009007246466,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.452496356563643e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,0.0001009006955428,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0004786283534485,285.7423400878906,294.1499938964844,293.1735534667969,292.0107727050781,293.7769775390625,293.1736755371094,286.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312590615844329e-09,0.0010209312895312,-0.0208285599946975,0.0,0.0,0.0,-0.0089337239041924,60.0,10.307506561279297,-0.0,-7.106562804892746e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.57966040004976e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0001008785766316,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.450859993696213e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0001008785475278,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0004785233177244,285.74298095703125,294.1499938964844,293.1708374023437,292.0109558105469,293.7715148925781,293.1729431152344,286.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.299590110778809,-0.0,-7.103442101197288e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,9.57689480856061e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,0.0001008494582492,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.44870922062546e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067626953125,0.0,0.0,0.0001008494218694,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0004783851909451,285.74365234375,294.1499938964844,293.16766357421875,292.0112609863281,293.7660827636719,293.1716003417969,286.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.020669650286436,0.0,0.0,0.0,-0.008903638459742,60.0,10.29150676727295,-0.0,-7.099340137983745e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.570690599502996e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001007841201499,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,7.443883805535734e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.000100784091046,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0004780752933584,285.7450256347656,294.1499938964844,293.15985107421875,292.0122985839844,293.7552185058594,293.168212890625,286.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.0010197535157203,-0.0204671714454889,0.0,0.0,0.0,-0.0088653247803449,60.0,10.275198936462402,-0.0,-7.090142872812066e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,9.570690599502996e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001007841201499,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,7.443883805535734e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.000100784091046,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,0.0004780752933584,285.7450256347656,294.1499938964844,293.15985107421875,292.0122985839844,293.7552185058594,293.168212890625,286.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.0010197535157203,-0.0204671714454889,0.0,0.0,0.0,-0.0088653247803449,60.0,10.275198936462402,-0.0,-7.090142872812066e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,9.56266012508422e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001006995589705,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,7.437637395923957e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0001006995298666,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0004776741552632,285.7464904785156,294.1499938964844,293.1499938964844,292.0138854980469,293.744384765625,293.1625671386719,286.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.008815704844892,60.0,10.25872802734375,-0.0,-7.078247676872709e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,9.56266012508422e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001006995589705,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,7.437637395923957e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80718994140625,0.0,0.0,0.0001006995298666,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0004776741552632,285.7464904785156,294.1499938964844,293.1499938964844,292.0138854980469,293.744384765625,293.1625671386719,286.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.008815704844892,60.0,10.25872802734375,-0.0,-7.078247676872709e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.55399955273606e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001006083475658,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,7.430901314364746e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.000100608318462,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0004772415268234,285.748046875,294.1499938964844,293.1386413574219,292.01715087890625,293.73358154296875,293.1560363769531,286.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966593607022787e-09,0.0010179751552641,-0.0199224390089511,0.0,0.0,0.0,-0.0087622106075286,60.0,10.243414878845217,-0.0,-7.06542877537686e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.55399955273606e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001006083475658,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,7.430901314364746e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.000100608318462,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0004772415268234,285.748046875,294.1499938964844,293.1386413574219,292.01715087890625,293.73358154296875,293.1560363769531,286.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966593607022787e-09,0.0010179751552641,-0.0199224390089511,0.0,0.0,0.0,-0.0087622106075286,60.0,10.243414878845217,-0.0,-7.06542877537686e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,9.547542867949232e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80816650390625,0.0,0.0,0.0001005403537419,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.425879448419437e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001005403246381,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0004769189981743,285.7491149902344,294.1499938964844,293.1304016113281,292.0208740234375,293.7261962890625,293.15069580078125,286.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886132635803733e-09,0.001017284928821,-0.0197117198258638,0.0,0.0,0.0,-0.0087223118171095,60.0,10.23454475402832,-0.0,-7.05588121263645e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,9.54447968979366e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001005080994218,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,7.423496572300792e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.000100508070318,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0004767659993376,285.7496337890625,294.1499938964844,293.1263732910156,292.0230407714844,293.72271728515625,293.148193359375,286.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169597808271,-0.0196117479354143,0.0,0.0,0.0,-0.0087033947929739,60.0,10.230371475219728,-0.0,-7.051352923781451e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,9.53937997110188e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0001004544028546,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,7.4195304478053e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0001004543737508,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0004765112826135,285.75048828125,294.1499938964844,293.11993408203125,292.02685546875,293.71728515625,293.1436767578125,286.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718834936618,60.0,10.225420951843262,-0.0,-7.043819749696922e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.534172568237408e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0001003995566861,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,7.415479922201484e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.0001003995348582,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,0.0004762511525768,285.7513427734375,294.1499938964844,293.1132507324219,292.0312194824219,293.7118530273437,293.13897705078125,286.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753765732049,0.0,0.0,0.0,-0.0086397137492895,60.0,10.221030235290527,-0.0,-7.036130256210529e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,9.523396147415042e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001002860808512,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,7.407098019029945e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0001002860517473,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0004757128481287,285.7530822753906,294.1499938964844,293.0993347167969,292.0414733886719,293.700927734375,293.1290588378906,286.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.21374225616455,-0.0,-7.02023115195516e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,9.523396147415042e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001002860808512,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,7.407098019029945e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0001002860517473,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0004757128481287,285.7530822753906,294.1499938964844,293.0993347167969,292.0414733886719,293.700927734375,293.1290588378906,286.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.21374225616455,-0.0,-7.02023115195516e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,9.511913231108338e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0001001651617116,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,7.398166781058535e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001001651326077,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0004751392698381,285.75494384765625,294.1499938964844,293.0845947265625,292.05352783203125,293.6899719238281,293.1180419921875,286.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.209688186645508,-0.0,-7.00331028724577e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,9.511913231108338e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0001001651617116,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,7.398166781058535e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001001651326077,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0004751392698381,285.75494384765625,294.1499938964844,293.0845947265625,292.05352783203125,293.6899719238281,293.1180419921875,286.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.209688186645508,-0.0,-7.00331028724577e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,9.499933366896585e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001000390038825,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,7.388849189737812e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0001000389747787,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.00047454086598,285.7568359375,294.1499938964844,293.069091796875,292.0671691894531,293.6789245605469,293.1062316894531,286.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.207996368408203,-0.0,-6.98567816925788e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,9.499933366896585e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001000390038825,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,7.388849189737812e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0001000389747787,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.00047454086598,285.7568359375,294.1499938964844,293.069091796875,292.0671691894531,293.6789245605469,293.1062316894531,286.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.207996368408203,-0.0,-6.98567816925788e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.487446368439124e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.990750550059602e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,7.379136513918638e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.990747639676556e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0004739171126857,285.7588195800781,294.1499938964844,293.0528564453125,292.0820617675781,293.6678161621094,293.0936279296875,286.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.208480834960938,-0.0,-6.967323429307727e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.487446368439124e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.990750550059602e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,7.379136513918638e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,9.990747639676556e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0004739171126857,285.7588195800781,294.1499938964844,293.0528564453125,292.0820617675781,293.6678161621094,293.0936279296875,286.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.208480834960938,-0.0,-6.967323429307727e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,9.481008601142094e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,9.983970812754706e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,7.374129199888557e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,9.98396862996742e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.0004735955153591,285.75982666015625,294.1499938964844,293.0444641113281,292.0899353027344,293.6622009277344,293.08697509765625,286.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706515446991e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,-0.008311303332448,60.0,10.209543228149414,-0.0,-6.957869658208439e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,9.474484249949457e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.977100853575394e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,7.369054947048426e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,9.977097943192348e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,0.0004732696397695,285.7608642578125,294.1499938964844,293.0359191894531,292.0980224609375,293.6565856933594,293.0801696777344,286.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771071893177e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.210967063903809,-0.0,-6.948296515929543e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,9.461188165005296e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,9.96309900074266e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,7.358712900895625e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,9.963096090359612e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0004726054612547,285.7629699707031,294.1499938964844,293.018310546875,292.1147766113281,293.645263671875,293.06622314453125,286.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.214503288269045,-0.0,-6.928805618144906e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,9.461188165005296e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,9.96309900074266e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,7.358712900895625e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,9.963096090359612e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0004726054612547,285.7629699707031,294.1499938964844,293.018310546875,292.1147766113281,293.645263671875,293.06622314453125,286.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.214503288269045,-0.0,-6.928805618144906e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.447494812775405e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,9.948678780347107e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,7.348062354139984e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.948675869964065e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0004719214630313,285.76513671875,294.1499938964844,293.00006103515625,292.1320495605469,293.6338806152344,293.0516052246094,286.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639471195057922e-09,0.0010066261747851,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.219040870666504,-0.0,-6.90876191811185e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.447494812775405e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,9.948678780347107e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,7.348062354139984e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.948675869964065e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0004719214630313,285.76513671875,294.1499938964844,293.00006103515625,292.1320495605469,293.6338806152344,293.0516052246094,286.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639471195057922e-09,0.0010066261747851,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.219040870666504,-0.0,-6.90876191811185e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,9.433501691091806e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,9.933943510986865e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,7.337178976740688e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,9.93394060060382e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0004712224763352,285.76739501953125,294.1499938964844,292.9812316894531,292.1496276855469,293.6223449707031,293.0364685058594,286.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.46511555402185e-09,0.0010051353601738,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,10.224231719970703,-0.0,-6.888309656005731e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,9.433501691091806e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,9.933943510986865e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,7.337178976740688e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,9.93394060060382e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0004712224763352,285.76739501953125,294.1499938964844,292.9812316894531,292.1496276855469,293.6223449707031,293.0364685058594,286.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.46511555402185e-09,0.0010051353601738,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,10.224231719970703,-0.0,-6.888309656005731e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,9.42268525250256e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.92255299934186e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,7.328766514547169e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,9.922550816554576e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0004706821928266,285.7691345214844,294.1499938964844,292.96649169921875,292.1630249023437,293.6134948730469,293.0245666503906,286.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342472438133e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510416835546,60.0,10.228323936462402,-0.0,-6.872520685874407e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.419250272912905e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.918935393216088e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,7.32609405531548e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,9.918933210428804e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0004705105966422,285.7696838378906,294.1499938964844,292.9617919921875,292.167236328125,293.6106872558594,293.02081298828125,286.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875389339467355e-09,0.0010036170715466,-0.0155245885252952,0.0,0.0,0.0,-0.00792982801795,60.0,10.229616165161133,-0.0,-6.867509938501827e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,9.412041981704532e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,9.911345114232972e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,7.320487929973751e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,9.911342931445688e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0004701505531556,285.7708740234375,294.1499938964844,292.9518737792969,292.17596435546875,293.60479736328125,293.01275634765625,286.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726332146658e-09,0.001002846751362,-0.0152893215417861,0.0,0.0,0.0,-0.0078852921724319,60.0,10.232207298278809,-0.0,-6.857003143068141e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,9.404789307154716e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.903707541525364e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,7.314846880035475e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,9.90370535873808e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0004697882686741,285.7720642089844,294.1499938964844,292.9418334960937,292.18463134765625,293.598876953125,293.00457763671875,286.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107356842477429e-09,0.0010020738700404,-0.0150525923818349,0.0,0.0,0.0,-0.0078404918313026,60.0,10.234759330749512,-0.0,-6.846438083130124e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,9.39017190830782e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,9.888314525596796e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,7.303478196263313e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,9.888312342809512e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.0004690581117756,285.7745056152344,294.1499938964844,292.9213562011719,292.2015686035156,293.58697509765625,292.9880676269531,286.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925226531644512e-09,0.0010005187941715,-0.0145754795521497,0.0,0.0,0.0,-0.007750213611871,60.0,10.239590644836426,-0.0,-6.82517082850609e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,9.39017190830782e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,9.888314525596796e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,7.303478196263313e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,9.888312342809512e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.0004690581117756,285.7745056152344,294.1499938964844,292.9213562011719,292.2015686035156,293.58697509765625,292.9880676269531,286.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925226531644512e-09,0.0010005187941715,-0.0145754795521497,0.0,0.0,0.0,-0.007750213611871,60.0,10.239590644836426,-0.0,-6.82517082850609e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
