time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,9.375427180202678e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.87278763204813e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,7.292009104276076e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,9.872785449260846e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0004683215811382,285.7770080566406,294.1499938964844,292.900390625,292.2178039550781,293.5749206542969,292.9711303710937,286.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503716905072e-09,0.0009989475365728,-0.0140941860154271,0.0,0.0,0.0,-0.0076591330580413,60.0,10.243268966674805,-0.0,-6.8037515177366e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,9.375427180202678e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.87278763204813e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,7.292009104276076e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,9.872785449260846e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0004683215811382,285.7770080566406,294.1499938964844,292.900390625,292.2178039550781,293.5749206542969,292.9711303710937,286.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503716905072e-09,0.0009989475365728,-0.0140941860154271,0.0,0.0,0.0,-0.0076591330580413,60.0,10.243268966674805,-0.0,-6.8037515177366e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,9.360619151266292e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,9.857193072093652e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.280491990968585e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,9.857190889306366e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0004675818781834,285.779541015625,294.1499938964844,292.8789978027344,292.2331237792969,293.5627136230469,292.9538879394531,286.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676622800529,60.0,10.24561595916748,-0.0,-6.78227394246278e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,9.360619151266292e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,9.857193072093652e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.280491990968585e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,9.857190889306366e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0004675818781834,285.779541015625,294.1499938964844,292.8789978027344,292.2331237792969,293.5627136230469,292.9538879394531,286.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676622800529,60.0,10.24561595916748,-0.0,-6.78227394246278e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,9.34578783926554e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,9.841575229074806e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,7.268955960171297e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,9.841573046287522e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0004668410110753,285.7821655273437,294.1499938964844,292.857177734375,292.24725341796875,293.55035400390625,292.93634033203125,286.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760494753718,60.0,10.246216773986816,-0.0,-6.760797077731695e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,9.34578783926554e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,9.841575229074806e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,7.268955960171297e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,9.841573046287522e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0004668410110753,285.7821655273437,294.1499938964844,292.857177734375,292.24725341796875,293.55035400390625,292.93634033203125,286.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760494753718,60.0,10.246216773986816,-0.0,-6.760797077731695e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,9.338402014691384e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,9.833797957981004e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,7.2632115916349e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,9.83379577519372e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.0004664720909204,285.78350830078125,294.1499938964844,292.8460998535156,292.2538146972656,293.5440979003906,292.9274597167969,286.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280171855304161e-09,0.0009950005915015,-0.0128856087103486,0.0,0.0,0.0,-0.0074304207228124,60.0,10.24548053741455,-0.0,-6.750114778242279e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,9.331021283287556e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,9.826025780057536e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,7.257470861077309e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,9.82602359727025e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0004661034327,285.78485107421875,294.1499938964844,292.8349609375,292.2599792480469,293.5378112792969,292.91851806640625,286.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.18820986172841e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,-0.0073848310858011,60.0,10.244207382202148,-0.0,-6.739448110693047e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,9.316267824033277e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,9.810489427763967e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,7.24599594832398e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.810487244976684e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0004653664655052,285.78759765625,294.1499938964844,292.8124084472656,292.27105712890625,293.5251159667969,292.9005432128906,286.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926437633112,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.240310668945312,-0.0,-6.718151723816845e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,9.316267824033277e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,9.810489427763967e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,7.24599594832398e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.810487244976684e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0004653664655052,285.78759765625,294.1499938964844,292.8124084472656,292.27105712890625,293.5251159667969,292.9005432128906,286.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926437633112,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.240310668945312,-0.0,-6.718151723816845e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,9.301646059611812e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,9.795092046260834e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,7.234623626573011e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.79508986347355e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.000464636075776,285.7903747558594,294.1499938964844,292.7895202636719,292.2802734375,293.51226806640625,292.88238525390625,286.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.233500480651855,-0.0,-6.697078447359672e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,9.301646059611812e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,9.795092046260834e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,7.234623626573011e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.79508986347355e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.000464636075776,285.7903747558594,294.1499938964844,292.7895202636719,292.2802734375,293.51226806640625,292.88238525390625,286.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.233500480651855,-0.0,-6.697078447359672e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,9.287190914619714e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,9.7798700153362e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,7.223380816867575e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,9.779867832548916e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0004639140388462,285.793212890625,294.1499938964844,292.766357421875,292.287353515625,293.499267578125,292.8641357421875,286.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.223361015319824,-0.0,-6.676278019313031e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,9.287190914619714e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,9.7798700153362e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,7.223380816867575e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,9.779867832548916e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0004639140388462,285.793212890625,294.1499938964844,292.766357421875,292.287353515625,293.499267578125,292.8641357421875,286.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.223361015319824,-0.0,-6.676278019313031e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,9.27522560232319e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,9.767269511939958e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,7.214074139483273e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,9.767267329152672e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0004633163334801,285.795654296875,294.1499938964844,292.7467041015625,292.2915344238281,293.4881896972656,292.8487243652344,286.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.49300818772258e-09,0.0009882702725008,-0.0108233010396361,0.0,0.0,0.0,-0.0070401933044195,60.0,10.211743354797363,-0.0,-6.659085016735844e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,9.272939496440812e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,9.764861897565424e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,7.212295895442367e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,9.76485971477814e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0004632021300494,285.796142578125,294.1499938964844,292.742919921875,292.2921142578125,293.486083984375,292.8457946777344,286.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522973535168e-09,0.0009880270808935,-0.0107486695051193,0.0,0.0,0.0,-0.0070260735228657,60.0,10.209529876708984,-0.0,-6.655802309296632e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,9.265945118386298e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,9.757496445672588e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,7.206855661934242e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.757494262885302e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0004628527676686,285.797607421875,294.1499938964844,292.73114013671875,292.2935485839844,293.4794006347656,292.83660888671875,286.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203418061137,0.0,0.0,0.0,-0.006982865743339,60.0,10.200600624084473,-0.0,-6.645765182611285e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,9.259026410290971e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,9.750210301717745e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,7.201474363682792e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,9.75020811893046e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,0.0004625071305781,285.7991027832031,294.1499938964844,292.7192687988281,292.2943115234375,293.47265625,292.82745361328125,286.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944634854793,0.0,0.0,0.0,-0.0069401278160512,60.0,10.19036865234375,-0.0,-6.635842453306395e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,9.245376713806765e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,9.735836647450924e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,7.190858013927937e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,9.73583446466364e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.000461825315142,285.8021240234375,294.1499938964844,292.6954345703125,292.2937316894531,293.4590759277344,292.8092956542969,286.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095464881819e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.167365074157717,-0.0,-6.616290448846486e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,9.245376713806765e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,9.735836647450924e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,7.190858013927937e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,9.73583446466364e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.000461825315142,285.8021240234375,294.1499938964844,292.6954345703125,292.2937316894531,293.4590759277344,292.8092956542969,286.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095464881819e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.167365074157717,-0.0,-6.616290448846486e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,9.231994044966996e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.721743845148012e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,7.180449028965086e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.721742389956488e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0004611568583641,285.8052062988281,294.1499938964844,292.6714172363281,292.2901611328125,293.44537353515625,292.7914428710937,286.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.141594886779783,-0.0,-6.597149138087843e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,9.231994044966996e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.721743845148012e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,7.180449028965086e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.721742389956488e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0004611568583641,285.8052062988281,294.1499938964844,292.6714172363281,292.2901611328125,293.44537353515625,292.7914428710937,286.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.141594886779783,-0.0,-6.597149138087843e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,9.218879858963192e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,9.70793335000053e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,7.170248863985762e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,9.707931894809008e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0004605017602443,285.80828857421875,294.1499938964844,292.64727783203125,292.2833251953125,293.4315795898437,292.773681640625,286.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.11135959625244,-0.0,-6.578417810487738e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,9.218879858963192e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,9.70793335000053e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,7.170248863985762e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,9.707931894809008e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0004605017602443,285.80828857421875,294.1499938964844,292.64727783203125,292.2833251953125,293.4315795898437,292.773681640625,286.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.11135959625244,-0.0,-6.578417810487738e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.206125105265528e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.694502659840508e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,7.160328095778823e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,9.694500477053224e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0004598646482918,285.8114624023437,294.1499938964844,292.6230163574219,292.2730407714844,293.4176025390625,292.7560119628906,286.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.075145721435549,-0.0,-6.560226495366805e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.206125105265528e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,9.694502659840508e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,7.160328095778823e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,9.694500477053224e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,0.0004598646482918,285.8114624023437,294.1499938964844,292.6230163574219,292.2730407714844,293.4176025390625,292.7560119628906,286.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.075145721435549,-0.0,-6.560226495366805e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,9.199925989378244e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,9.687974670669064e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,7.155507046263665e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,9.68797248788178e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0004595549835357,285.81304931640625,294.1499938964844,292.6108703613281,292.2665100097656,293.4105224609375,292.7472229003906,286.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,10.054128646850586,-0.0,-6.551393738618573e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.193800360662864e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,9.681523806648328e-05,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,7.150742749217898e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.681522351456806e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0004592490149661,285.8146667480469,294.1499938964844,292.59869384765625,292.2590637207031,293.4034423828125,292.73846435546875,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.006537249777466,60.0,10.031996726989746,-0.0,-6.542671826537116e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,9.18178411666304e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.668870188761504e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,7.141396054066718e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.668868005974218e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0004586487775668,285.8179016113281,294.1499938964844,292.5743408203125,292.2411804199219,293.38916015625,292.7210388183594,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630205743014,60.0,9.984651565551758,-0.0,-6.525579010485671e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,9.18178411666304e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.668870188761504e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,7.141396054066718e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.668868005974218e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84014892578125,0.0,0.0,0.0004586487775668,285.8179016113281,294.1499938964844,292.5743408203125,292.2411804199219,293.38916015625,292.7210388183594,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630205743014,60.0,9.984651565551758,-0.0,-6.525579010485671e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,9.17025754461065e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,9.656732436269522e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,7.132431346690282e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.656730253482236e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.0004580730164889,285.8211975097656,294.1499938964844,292.54998779296875,292.2191772460937,293.37469482421875,292.70379638671875,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.929254531860352,-0.0,-6.50920455314008e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,9.17025754461065e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,9.656732436269522e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,7.132431346690282e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.656730253482236e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.0004580730164889,285.8211975097656,294.1499938964844,292.54998779296875,292.2191772460937,293.37469482421875,292.70379638671875,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.929254531860352,-0.0,-6.50920455314008e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,9.15861819521524e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,9.644474630476908e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,7.123377872630954e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,9.644473175285384e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0004574916092678,285.8245544433594,294.1499938964844,292.5240173339844,292.19342041015625,293.36004638671875,292.6866455078125,286.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.867637634277344,-0.0,-6.492689408332808e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,9.15861819521524e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,9.644474630476908e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,7.123377872630954e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,9.644473175285384e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0004574916092678,285.8245544433594,294.1499938964844,292.5240173339844,292.19342041015625,293.36004638671875,292.6866455078125,286.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.867637634277344,-0.0,-6.492689408332808e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,9.14755291887559e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,9.632822184357792e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,7.114771869964898e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,9.632820729166268e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0004569388693198,285.82769775390625,294.1499938964844,292.4973449707031,292.1669921875,293.34619140625,292.6704406738281,286.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552381031215,0.0,0.0,0.0,-0.0062515810132026,60.0,9.803709983825684,-0.0,-6.477009151240054e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,9.146591037278996e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,9.631809371057898e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,7.114023173926398e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,9.631807188270614e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,0.0004568908188957,285.82794189453125,294.1499938964844,292.49493408203125,292.1645812988281,293.3450012207031,292.66900634765625,286.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902573667721754e-09,0.0009745647548697,-0.0066238287836313,0.0,0.0,0.0,-0.0062456387095153,60.0,9.798150062561035,-0.0,-6.475646330272866e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,9.140502515947446e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,9.62539779720828e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,7.109287980711088e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,9.625395614420996e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,0.0004565866838674,285.8296813964844,294.1499938964844,292.4792785644531,292.1490783691406,293.3373718261719,292.6598205566406,286.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739155066199,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.761991500854492,-0.0,-6.467027446888096e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.134381252806634e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,9.618952026357874e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,7.104527321644127e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,9.618950571166351e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0004562809190247,285.8313903808594,294.1499938964844,292.4629821777344,292.1329040527344,293.3297119140625,292.65057373046875,286.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135496116456e-09,0.0009732632897794,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.724793434143066,-0.0,-6.458368773110125e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,9.122056508203968e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,9.605973900761457e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,7.094941247487441e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.605971717974172e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.000455665285699,285.8348693847656,294.1499938964844,292.4284362792969,292.0986328125,293.3141784667969,292.63201904296875,286.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.647787094116213,-0.0,-6.440951239028436e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
