time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,9.122056508203968e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,9.605973900761457e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,7.094941247487441e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,9.605971717974172e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.000455665285699,285.8348693847656,294.1499938964844,292.4284362792969,292.0986328125,293.3141784667969,292.63201904296875,286.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.647787094116213,-0.0,-6.440951239028436e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,9.109661186812446e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.592920105205847e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,7.085299876052886e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,9.592918650014326e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004550461017061,285.8384094238281,294.1499938964844,292.3915405273437,292.06207275390625,293.2982177734375,292.6134033203125,286.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175340622663,60.0,9.565414428710938,-0.0,-6.423456966331288e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,9.109661186812446e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.592920105205847e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,7.085299876052886e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,9.592918650014326e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004550461017061,285.8384094238281,294.1499938964844,292.3915405273437,292.06207275390625,293.2982177734375,292.6134033203125,286.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175340622663,60.0,9.565414428710938,-0.0,-6.423456966331288e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,9.097332804230972e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.579938341630624e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,7.075711619108915e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,9.579936158843338e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0004544302937574,285.84197998046875,294.1499938964844,292.3525695800781,292.0234375,293.28179931640625,292.5951232910156,286.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.47881031036377,-0.0,-6.406082064813745e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,9.097332804230972e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.579938341630624e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,7.075711619108915e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,9.579936158843338e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0004544302937574,285.84197998046875,294.1499938964844,292.3525695800781,292.0234375,293.28179931640625,292.5951232910156,286.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.47881031036377,-0.0,-6.406082064813745e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,9.085189958568662e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,9.567150846123695e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,7.066266698529944e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,9.567148663336412e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0004538237408269,285.8456115722656,294.1499938964844,292.311767578125,291.9829406738281,293.264892578125,292.5780639648437,286.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236875372138e-09,0.0009680228540673,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.388978958129885,-0.0,-6.388990669847773e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,9.085189958568662e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,9.567150846123695e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,7.066266698529944e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,9.567148663336412e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0004538237408269,285.8456115722656,294.1499938964844,292.311767578125,291.9829406738281,293.264892578125,292.5780639648437,286.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236875372138e-09,0.0009680228540673,-0.0046192132867872,0.0,0.0,0.0,-0.0058663836680352,60.0,9.388978958129885,-0.0,-6.388990669847773e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,9.079183655558154e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,9.560825856169686e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,7.061595533741638e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.560824400978164e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0004535237094387,285.8474426269531,294.1499938964844,292.2907409667969,291.9621276855469,293.25634765625,292.5702209472656,286.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406955333983e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.343449592590332,-0.0,-6.380545869433264e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,9.073208639165388e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,9.55453360802494e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,7.056947652017698e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.554532152833416e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0004532252205535,285.8492736816406,294.1499938964844,292.2693786621094,291.94091796875,293.2477111816406,292.5619506835937,286.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.005792383570224,60.0,9.297341346740724,-0.0,-6.372149385924787e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,9.061473974725232e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,9.542176849208772e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,7.047820690786466e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,9.54217539401725e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.000452639098512,285.8529663085937,294.1499938964844,292.22564697265625,291.8975524902344,293.230224609375,292.5457458496094,286.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297551251933437e-09,0.0009654964669607,-0.0038449333515018,0.0,0.0,0.0,-0.005719902459532,60.0,9.203715324401855,-0.0,-6.35567687368166e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,9.061473974725232e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,9.542176849208772e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,7.047820690786466e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,9.54217539401725e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.000452639098512,285.8529663085937,294.1499938964844,292.22564697265625,291.8975524902344,293.230224609375,292.5457458496094,286.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297551251933437e-09,0.0009654964669607,-0.0038449333515018,0.0,0.0,0.0,-0.005719902459532,60.0,9.203715324401855,-0.0,-6.35567687368166e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,9.050263179233298e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,9.530370880383998e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,7.039101183181629e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,9.530369425192477e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0004520790826063,285.856689453125,294.1499938964844,292.18084716796875,291.8531494140625,293.212158203125,292.53033447265625,286.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900719712609202e-09,0.0009643019293434,-0.0034789056517183,0.0,0.0,0.0,-0.005650654900819,60.0,9.10747241973877,-0.0,-6.339958247281174e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,9.050263179233298e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,9.530370880383998e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,7.039101183181629e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,9.530369425192477e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0004520790826063,285.856689453125,294.1499938964844,292.18084716796875,291.8531494140625,293.212158203125,292.53033447265625,286.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.6900719712609202e-09,0.0009643019293434,-0.0034789056517183,0.0,0.0,0.0,-0.005650654900819,60.0,9.10747241973877,-0.0,-6.339958247281174e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,9.039586439030244e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,9.519128070678562e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,7.030797132756561e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,9.519125887891278e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0004515457549132,285.8604736328125,294.1499938964844,292.1352233886719,291.8078918457031,293.19366455078125,292.51666259765625,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,9.010899543762209,-0.0,-6.325007717578046e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,9.039586439030244e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,9.519128070678562e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,7.030797132756561e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,9.519125887891278e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0004515457549132,285.8604736328125,294.1499938964844,292.1352233886719,291.8078918457031,293.19366455078125,292.51666259765625,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,9.010899543762209,-0.0,-6.325007717578046e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,9.024266910273582e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,9.502995089860632e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.018881296971813e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,9.50299363466911e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.000450780527899,285.834228515625,294.1499938964844,292.08905029296875,291.7621154785156,293.1650085449219,292.4994506835937,286.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811826214194,1.48602219418592e-09,0.0010811811080202,-0.0028255854267627,0.0,0.0,0.0,-0.0061457767151296,60.0,9.49537754058838,-0.0,-6.303586985723086e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,9.024266910273582e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,9.502995089860632e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,7.018881296971813e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,9.50299363466911e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.000450780527899,285.834228515625,294.1499938964844,292.08905029296875,291.7621154785156,293.1650085449219,292.4994506835937,286.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811826214194,1.48602219418592e-09,0.0010811811080202,-0.0028255854267627,0.0,0.0,0.0,-0.0061457767151296,60.0,9.49537754058838,-0.0,-6.303586985723086e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,9.02418469195254e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,9.502908505965024e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,7.018817268544808e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.5029070507735e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0004507763951551,285.836181640625,294.1499938964844,292.0657958984375,291.73907470703125,293.1556091308594,292.49322509765625,286.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615243179723,1.3651484387366963e-09,0.0009615229791961,-0.0026274668052792,0.0,0.0,0.0,-0.0054895733483135,60.0,9.254849433898926,-0.0,-6.30347116725716e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,9.019479330163448e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,9.497953578829764e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,7.015158189460635e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,9.497952123638242e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0004505413817241,285.8381652832031,294.1499938964844,292.04254150390625,291.71600341796875,293.1460266113281,292.48760986328125,286.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610230918042,1.3065269977019511e-09,0.000961021753028,-0.0024738528300076,0.0,0.0,0.0,-0.0054605128243565,60.0,9.08034896850586,-0.0,-6.296899357494112e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.010652865981684e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,9.488658542977646e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,7.008292595855892e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.488657087786125e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0004501004586927,285.8437194824219,294.1499938964844,291.9959716796875,291.6698303222656,293.1267395019531,292.4771423339844,286.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541065082885,1.1905646468690634e-09,0.0009541053441353,-0.0021759043447673,0.0,0.0,0.0,-0.0053732432425022,60.0,8.79932689666748,-0.0,-6.284579967541505e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.010652865981684e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,9.488658542977646e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,7.008292595855892e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,9.488657087786125e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0004501004586927,285.8437194824219,294.1499938964844,291.9959716796875,291.6698303222656,293.1267395019531,292.4771423339844,286.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541065082885,1.1905646468690634e-09,0.0009541053441353,-0.0021759043447673,0.0,0.0,0.0,-0.0053732432425022,60.0,8.79932689666748,-0.0,-6.284579967541505e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.004871390061453e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,9.48257074924186e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,7.003796054050326e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.482569294050336e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0004498116904869,285.8457336425781,294.1499938964844,291.9496154785156,291.62384033203125,293.10760498046875,292.4678039550781,286.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008928611641749,1.057804843718202e-09,0.000892860116437,-0.0018881235737353,0.0,0.0,0.0,-0.0050052804872393,60.0,8.473529815673828,-0.0,-6.276516728576098e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.004871390061453e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,9.48257074924186e-05,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,7.003796054050326e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,9.482569294050336e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0004498116904869,285.8457336425781,294.1499938964844,291.9496154785156,291.62384033203125,293.10760498046875,292.4678039550781,286.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008928611641749,1.057804843718202e-09,0.000892860116437,-0.0018881235737353,0.0,0.0,0.0,-0.0050052804872393,60.0,8.473529815673828,-0.0,-6.276516728576098e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,9.005432366393507e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,9.48316155700013e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,7.004231883911416e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.483159374212846e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.0004498396883718,285.8846130371094,294.1499938964844,291.9036865234375,291.57830810546875,293.0943908691406,292.4580993652344,286.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006924832123331,8.64024907176741e-10,0.0006924823392182,-0.001579052186571,0.0,0.0,0.0,-0.0039103371091187,60.0,6.788620471954346,-0.0,-6.277297615042698e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,9.005432366393507e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,9.48316155700013e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,7.004231883911416e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.483159374212846e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.0004498396883718,285.8846130371094,294.1499938964844,291.9036865234375,291.57830810546875,293.0943908691406,292.4580993652344,286.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006924832123331,8.64024907176741e-10,0.0006924823392182,-0.001579052186571,0.0,0.0,0.0,-0.0039103371091187,60.0,6.788620471954346,-0.0,-6.277297615042698e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,6.127676897449419e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,6.452743400586769e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,4.765975245391019e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,6.452742672991008e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,0.0003060899325646,285.8932800292969,294.1499938964844,291.85845947265625,291.5334777832031,293.0762939453125,292.4488525390625,286.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006129233515821,7.397365497929798e-10,0.0006129225948825,-0.001331856357865,0.0,0.0,0.0,-0.0034418797586113,60.0,6.210777282714844,-0.0,-2.9063988549182795e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,6.127676897449419e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,6.452743400586769e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,4.765975245391019e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,6.452742672991008e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,0.0003060899325646,285.8932800292969,294.1499938964844,291.85845947265625,291.5334777832031,293.0762939453125,292.4488525390625,286.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006129233515821,7.397365497929798e-10,0.0006129225948825,-0.001331856357865,0.0,0.0,0.0,-0.0034418797586113,60.0,6.210777282714844,-0.0,-2.9063988549182795e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.002231672639027e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,9.47979133343324e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,7.001742778811604e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,9.479789878241718e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,0.0004496798501349,285.9012756347656,294.1499938964844,291.8362121582031,291.5113830566406,293.06982421875,292.44488525390625,286.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005253844428807,6.571234112406894e-10,0.0005253838025964,-0.001202204148285,0.0,0.0,0.0,-0.002976740244776,60.0,5.822248935699463,-0.0,-6.272836117204862e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,4.179514871793799e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,4.401233672979288e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,3.250737063353881e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,4.4012329453835264e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0002087752945953,285.9276733398437,294.1499938964844,291.814208984375,291.4895935058594,293.0448608398437,292.4319763183594,286.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004878067993558,5.99540306289725e-10,0.0004878061881754,-0.0010883951326832,0.0,0.0,0.0,-0.00274119223468,60.0,5.691749572753906,-0.0,-1.3521200159516413e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.020718425745144e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,9.499258158029988e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,7.016120798652992e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.499256702838466e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0004506032855715,286.0104675292969,294.1499938964844,291.7711486816406,291.4468994140625,292.9869689941406,292.36700439453125,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,0.0001498155324952,2.0917333143355416e-10,-0.0001498157507739,-0.0006997358868829,0.0,0.0,0.0,0.0006199241033755,60.0,4.9935455322265625,-0.0,-6.298623844713802e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.020718425745144e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,9.499258158029988e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,7.016120798652992e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,9.499256702838466e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0004506032855715,286.0104675292969,294.1499938964844,291.7711486816406,291.4468994140625,292.9869689941406,292.36700439453125,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,0.0001498155324952,2.0917333143355416e-10,-0.0001498157507739,-0.0006997358868829,0.0,0.0,0.0,0.0006199241033755,60.0,4.9935455322265625,-0.0,-6.298623844713802e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,2.838463660737034e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,2.989041240653023e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,2.207696161349304e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,2.989040694956202e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0001417870516888,286.0223388671875,294.1499938964844,291.72955322265625,291.4056701660156,292.96142578125,292.3626708984375,286.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003029055369552,3.787425095769237e-10,0.0003029051586054,-0.0006928153452463,0.0,0.0,0.0,-0.0017061105463653,60.0,4.1433868408203125,-0.0,-6.236344773924429e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,2.838463660737034e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,2.989041240653023e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,2.207696161349304e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,2.989040694956202e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0001417870516888,286.0223388671875,294.1499938964844,291.72955322265625,291.4056701660156,292.96142578125,292.3626708984375,286.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003029055369552,3.787425095769237e-10,0.0003029051586054,-0.0006928153452463,0.0,0.0,0.0,-0.0017061105463653,60.0,4.1433868408203125,-0.0,-6.236344773924429e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.00337181519717e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,9.48099113884382e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,7.002628990449011e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.480989683652297e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0004497367772273,286.02593994140625,294.1499938964844,291.689697265625,291.3661193847656,292.9073181152344,292.3240966796875,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.880860044271685e-05,2.0387068422333954e-10,5.8808396715903655e-05,-0.0004771710955537,0.0,0.0,0.0,-0.0004263092414475,60.0,3.6654443740844727,-0.0,-6.274422759133813e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.00337181519717e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,9.48099113884382e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,7.002628990449011e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.480989683652297e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0004497367772273,286.02593994140625,294.1499938964844,291.689697265625,291.3661193847656,292.9073181152344,292.3240966796875,286.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.880860044271685e-05,2.0387068422333954e-10,5.8808396715903655e-05,-0.0004771710955537,0.0,0.0,0.0,-0.0004263092414475,60.0,3.6654443740844727,-0.0,-6.274422759133813e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,1.6125257388921455e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,1.6980684449663386e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,1.2541879186755978e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,1.6980682630673982e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,8.054894715314731e-05,286.045166015625,294.1499938964844,291.6517944335937,291.3285522460937,292.87847900390625,292.3187866210937,286.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733717217575,2.1645656100854888e-10,0.0001733715034788,-0.0003956965520046,0.0,0.0,0.0,-0.0009763156995177,60.0,3.0739150047302246,-0.0,-2.012689126473788e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,1.6125257388921455e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,1.6980684449663386e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,1.2541879186755978e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,1.6980682630673982e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,8.054894715314731e-05,286.045166015625,294.1499938964844,291.6517944335937,291.3285522460937,292.87847900390625,292.3187866210937,286.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733717217575,2.1645656100854888e-10,0.0001733715034788,-0.0003956965520046,0.0,0.0,0.0,-0.0009763156995177,60.0,3.0739150047302246,-0.0,-2.012689126473788e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,1.3733697414863856e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,1.4462255421676671e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,1.0681775165721774e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,1.446225360268727e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,6.860261783003807e-05,286.0462646484375,294.1499938964844,291.6336669921875,291.3105773925781,292.8753356933594,292.3199157714844,286.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463401567889,1.830329360297256e-10,0.0001463399821659,-0.0003348567697685,0.0,0.0,0.0,-0.000824291317258,60.0,2.727592706680298,-0.0,-1.4599512709878582e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,1.1576385986700188e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,1.2190500456199516e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,9.003863851830829e-06,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,1.2190498637210112e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,5.782640801044181e-05,286.0472412109375,294.1499938964844,291.6161193847656,291.2931823730469,292.8745422363281,292.3206787109375,286.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001233475923072,1.5427659150191175e-10,0.0001233474322361,-0.0002822483656927,0.0,0.0,0.0,-0.000694781600032,60.0,2.385016679763794,-0.0,-1.037311903040461e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
