time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,7.897440809756517e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,8.316392268170603e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,6.142460279079387e-06,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,8.316390449181199e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,3.944932905142196e-05,286.0483703613281,294.1499938964844,291.5829162597656,291.26025390625,292.87359619140625,292.3216857910156,286.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.414804324274883e-05,1.0524791455024384e-10,8.414794137934223e-05,-0.0001925505785038,0.0,0.0,0.0,-0.000473981781397,60.0,1.8685846328735352,-0.0,-4.827654387362657e-10,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,7.897440809756517e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,8.316392268170603e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,6.142460279079387e-06,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,8.316390449181199e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,3.944932905142196e-05,286.0483703613281,294.1499938964844,291.5829162597656,291.26025390625,292.87359619140625,292.3216857910156,286.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.414804324274883e-05,1.0524791455024384e-10,8.414794137934223e-05,-0.0001925505785038,0.0,0.0,0.0,-0.000473981781397,60.0,1.8685846328735352,-0.0,-4.827654387362657e-10,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,5.0923117669299245e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,5.362453521229327e-06,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,3.960690719395643e-06,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,5.362452611734625e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,2.5437137082917616e-05,286.0488586425781,294.1499938964844,291.5524597167969,291.23004150390625,292.8731994628906,292.3221130371094,286.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.425926065072417e-05,6.7864526498429e-11,5.4259195167105645e-05,-0.0001241578866029,0.0,0.0,0.0,-0.0003056267742067,60.0,1.5094980001449585,-0.0,-2.0072125905823407e-10,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,5.0923117669299245e-06,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,5.362453521229327e-06,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,3.960690719395643e-06,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,5.362452611734625e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,2.5437137082917616e-05,286.0488586425781,294.1499938964844,291.5524597167969,291.23004150390625,292.8731994628906,292.3221130371094,286.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.425926065072417e-05,6.7864526498429e-11,5.4259195167105645e-05,-0.0001241578866029,0.0,0.0,0.0,-0.0003056267742067,60.0,1.5094980001449585,-0.0,-2.0072125905823407e-10,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,3.0730739126738627e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,3.236097199987853e-06,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,2.390170948274317e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,3.236096745240502e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,1.5350631656474434e-05,286.0490417480469,294.1499938964844,291.52496337890625,291.2027893066406,292.8730773925781,292.3222961425781,286.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2744137570261955e-05,4.095455571895279e-11,3.274409755249508e-05,-7.492616714444011e-05,0.0,0.0,0.0,-0.0001844382786657,60.0,1.2431780099868774,-0.0,-7.30986590702365e-11,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,3.0730739126738627e-06,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,3.236097199987853e-06,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,2.390170948274317e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,3.236096745240502e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,1.5350631656474434e-05,286.0490417480469,294.1499938964844,291.52496337890625,291.2027893066406,292.8730773925781,292.3222961425781,286.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2744137570261955e-05,4.095455571895279e-11,3.274409755249508e-05,-7.492616714444011e-05,0.0,0.0,0.0,-0.0001844382786657,60.0,1.2431780099868774,-0.0,-7.30986590702365e-11,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,1.6700633977961845e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,1.7586585272511002e-06,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,1.2989394235773943e-06,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,1.7586582998774247e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,8.34230741020292e-06,286.0491027832031,294.1499938964844,291.500732421875,291.17877197265625,292.8730163574219,292.32232666015625,286.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7794947780203074e-05,2.2256904652628865e-11,1.7794924133340828e-05,-4.071887087775394e-05,0.0,0.0,0.0,-0.0001002337812678,60.0,1.04328453540802,-0.0,-2.1588841825348478e-11,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,1.6700633977961845e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,1.7586585272511002e-06,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,1.2989394235773943e-06,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,1.7586582998774247e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,8.34230741020292e-06,286.0491027832031,294.1499938964844,291.500732421875,291.17877197265625,292.8730163574219,292.32232666015625,286.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7794947780203074e-05,2.2256904652628865e-11,1.7794924133340828e-05,-4.071887087775394e-05,0.0,0.0,0.0,-0.0001002337812678,60.0,1.04328453540802,-0.0,-2.1588841825348478e-11,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,9.80060690380924e-07,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,1.0320518413209356e-06,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,7.622701332365978e-07,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,1.032051727634098e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,4.895603069599019e-06,286.0491027832031,294.1499938964844,291.4898986816406,291.16802978515625,292.8730163574219,292.32232666015625,286.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0442916391184554e-05,1.3061374030953754e-11,1.0442902748764029e-05,-2.3895678168628365e-05,0.0,0.0,0.0,-5.8821911807172e-05,60.0,0.9458183646202089,-0.0,-7.434801038708194e-12,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,7.092029932209698e-07,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.468254352716031e-07,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,5.516028522833949e-07,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,7.468253215847653e-07,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,3.542613512763637e-06,286.0491027832031,294.1499938964844,291.47998046875,291.158203125,292.8730163574219,292.32232666015625,286.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.5576531344268e-06,9.45245791361682e-12,7.557643584732432e-06,-1.729302493913565e-05,0.0,0.0,0.0,-4.2569939978420734e-05,60.0,0.884681224822998,-0.0,-3.893180049174827e-12,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,2.316083396181057e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,2.438949024963222e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,1.8013999181221157e-07,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,2.438948740746128e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,1.1569308071557316e-06,286.0491027832031,294.1499938964844,291.4629821777344,291.141357421875,292.8730163574219,292.32232666015625,286.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4679559373907978e-06,3.0867630500253096e-12,2.4679527541593416e-06,-5.647170837619342e-06,0.0,0.0,0.0,-1.3901269994676111e-05,60.0,0.7696315050125122,-0.0,-4.1521378891552774e-13,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,2.316083396181057e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,2.438949024963222e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,1.8013999181221157e-07,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,2.438948740746128e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,1.1569308071557316e-06,286.0491027832031,294.1499938964844,291.4629821777344,291.141357421875,292.8730163574219,292.32232666015625,286.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4679559373907978e-06,3.0867630500253096e-12,2.4679527541593416e-06,-5.647170837619342e-06,0.0,0.0,0.0,-1.3901269994676111e-05,60.0,0.7696315050125122,-0.0,-4.1521378891552774e-13,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,2.015864275506373e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,2.1228037994092133e-08,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,1.5678960352261132e-08,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,2.122803444137844e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,1.0069653200162065e-07,286.0491027832031,294.1499938964844,291.45001220703125,291.1284484863281,292.8730163574219,292.32232666015625,286.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.148633058141059e-07,2.687081785378298e-13,2.1486303580786625e-07,-4.916116722597508e-07,0.0,0.0,0.0,-1.2102536857128143e-06,60.0,0.6834404468536377,-0.0,-3.145473155013079e-15,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,2.015864275506373e-08,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,2.1228037994092133e-08,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,1.5678960352261132e-08,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,2.122803444137844e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,1.0069653200162065e-07,286.0491027832031,294.1499938964844,291.45001220703125,291.1284484863281,292.8730163574219,292.32232666015625,286.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.148633058141059e-07,2.687081785378298e-13,2.1486303580786625e-07,-4.916116722597508e-07,0.0,0.0,0.0,-1.2102536857128143e-06,60.0,0.6834404468536377,-0.0,-3.145473155013079e-15,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,1.3844020374520483e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,1.457843068486397e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,1.0767581271053928e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,1.4578428464417923e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,6.9153704984614706e-09,286.0491027832031,294.1499938964844,291.4414367675781,291.1199645996094,292.8730163574219,292.32232666015625,286.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4989243624086157e-08,1.8682109556729908e-14,1.4989225860517763e-08,-3.414374916133056e-08,0.0,0.0,0.0,-8.440110832452774e-08,60.0,0.618299663066864,-0.0,-1.4835009484466946e-17,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,1.3844020374520483e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,1.457843068486397e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,1.0767581271053928e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,1.4578428464417923e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,6.9153704984614706e-09,286.0491027832031,294.1499938964844,291.4414367675781,291.1199645996094,292.8730163574219,292.32232666015625,286.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4989243624086157e-08,1.8682109556729908e-14,1.4989225860517763e-08,-3.414374916133056e-08,0.0,0.0,0.0,-8.440110832452774e-08,60.0,0.618299663066864,-0.0,-1.4835009484466946e-17,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,4.024513777789451e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,4.2380099429806245e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,3.1301802816408037e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,4.238009387869113e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,2.010326571877385e-09,286.0491027832031,294.1499938964844,291.4374084472656,291.115966796875,292.8730163574219,292.32232666015625,286.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3593413323606e-09,5.428340238520114e-15,4.359336003290082e-09,-9.929202349212574e-09,0.0,0.0,0.0,-2.454908099025488e-08,60.0,0.5709279179573059,-0.0,-1.2536901358291244e-18,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,4.024513777789451e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,4.2380099429806245e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,3.1301802816408037e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,4.238009387869113e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,2.010326571877385e-09,286.0491027832031,294.1499938964844,291.4374084472656,291.115966796875,292.8730163574219,292.32232666015625,286.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3593413323606e-09,5.428340238520114e-15,4.359336003290082e-09,-9.929202349212574e-09,0.0,0.0,0.0,-2.454908099025488e-08,60.0,0.5709279179573059,-0.0,-1.2536901358291244e-18,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,4.485042892632407e-10,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,4.722969793036214e-10,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,3.4883701482968377e-10,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,4.7229692379247e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,2.240370333694841e-09,286.0491027832031,294.1499938964844,291.4369812011719,291.11553955078125,292.8730163574219,292.32232666015625,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.829967981123673e-09,6.0210625547896246e-15,4.829962207963945e-09,-1.1016860312906829e-08,0.0,0.0,0.0,-2.718297764658928e-08,60.0,0.5497033596038818,-0.0,-1.5570286401857425e-18,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,1.2055119569254202e-08,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,1.2694631124077205e-08,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,9.37621358332308e-09,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,1.2694629347720364e-08,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,6.021778631293273e-08,286.0491027832031,294.1499938964844,291.4375915527344,291.1161499023437,292.8730163574219,292.32232666015625,286.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2848897767980816e-07,1.6069067463372194e-13,1.284888071495516e-07,-2.939871137641603e-07,0.0,0.0,0.0,-7.237395038828254e-07,60.0,0.5301166772842407,-0.0,-1.1248807180191554e-15,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,7.857038042402564e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,8.273845253370382e-08,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,6.111035588673985e-08,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,8.273844542827646e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,3.924750728856452e-07,286.0491027832031,294.1499938964844,291.4417724609375,291.12030029296875,292.8730163574219,292.3223571777344,286.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.374411777367641e-07,1.04735534481315e-12,8.374401545552246e-07,-1.9160870579071343e-06,0.0,0.0,0.0,-4.717017873190343e-06,60.0,0.494392067193985,-0.0,-4.7783845836309874e-14,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,7.857038042402564e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,8.273845253370382e-08,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,6.111035588673985e-08,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,8.273844542827646e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,3.924750728856452e-07,286.0491027832031,294.1499938964844,291.4417724609375,291.12030029296875,292.8730163574219,292.3223571777344,286.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.374411777367641e-07,1.04735534481315e-12,8.374401545552246e-07,-1.9160870579071343e-06,0.0,0.0,0.0,-4.717017873190343e-06,60.0,0.494392067193985,-0.0,-4.7783845836309874e-14,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,5.945555017206061e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,6.260960390136461e-07,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,4.6243249585131707e-07,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,6.260959253268084e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,2.969926072182716e-06,286.04913330078125,294.1499938964844,291.4496154785156,291.1280822753906,292.8729858398437,292.3223876953125,286.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.334831141430186e-06,7.923337333459735e-12,6.334823410725221e-06,-1.449573119316483e-05,0.0,0.0,0.0,-3.5682314774021506e-05,60.0,0.4841942489147186,-0.0,-2.7362023237442745e-12,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,5.945555017206061e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,6.260960390136461e-07,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,4.6243249585131707e-07,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,6.260959253268084e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,2.969926072182716e-06,286.04913330078125,294.1499938964844,291.4496154785156,291.1280822753906,292.8729858398437,292.3223876953125,286.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.334831141430186e-06,7.923337333459735e-12,6.334823410725221e-06,-1.449573119316483e-05,0.0,0.0,0.0,-3.5682314774021506e-05,60.0,0.4841942489147186,-0.0,-2.7362023237442745e-12,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,2.266863020849996e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,2.387117774560465e-06,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,1.763117325026542e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,2.3871173198131146e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,1.1323442777211312e-05,286.0495300292969,294.1499938964844,291.4609069824219,291.1392822265625,292.8726806640625,292.3226928710937,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.415296512481291e-05,3.0209425239124954e-11,2.415293602098245e-05,-5.5268134019570425e-05,0.0,0.0,0.0,-0.0001360468304483,60.0,0.546157956123352,-0.0,-3.9775342741688036e-11,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,2.266863020849996e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,2.387117774560465e-06,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,1.763117325026542e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,2.3871173198131146e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,1.1323442777211312e-05,286.0495300292969,294.1499938964844,291.4609069824219,291.1392822265625,292.8726806640625,292.3226928710937,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.415296512481291e-05,3.0209425239124954e-11,2.415293602098245e-05,-5.5268134019570425e-05,0.0,0.0,0.0,-0.0001360468304483,60.0,0.546157956123352,-0.0,-3.9775342741688036e-11,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,4.976604031980969e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,5.240607606538106e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,3.870695763907861e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,5.240607151790755e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,2.485915319994092e-05,286.0506896972656,294.1499938964844,291.475341796875,291.1535949707031,292.8717346191406,292.3236083984375,286.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.302505087456666e-05,6.632116383853415e-11,5.302498539094813e-05,-0.0001213345967698,0.0,0.0,0.0,-0.0002986750332638,60.0,0.6871264576911926,-0.0,-1.9170330600726247e-10,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,4.976604031980969e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,5.240607606538106e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,3.870695763907861e-06,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,5.240607151790755e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,2.485915319994092e-05,286.0506896972656,294.1499938964844,291.475341796875,291.1535949707031,292.8717346191406,292.3236083984375,286.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.302505087456666e-05,6.632116383853415e-11,5.302498539094813e-05,-0.0001213345967698,0.0,0.0,0.0,-0.0002986750332638,60.0,0.6871264576911926,-0.0,-1.9170330600726247e-10,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,6.445086910389364e-06,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,6.786991889384808e-06,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,5.0128501243307255e-06,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,6.786990979890106e-06,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,3.219452264602296e-05,286.0515441894531,294.1499938964844,291.4836730957031,291.1618347167969,292.8710021972656,292.3241882324219,286.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.867164483992383e-05,8.589116917701034e-11,6.867156480439007e-05,-0.0001571378525113,0.0,0.0,0.0,-0.0003868078638333,60.0,0.7727752923965454,-0.0,-3.2152958073794475e-10,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,8.610501026851125e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,9.067279279406648e-06,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,6.697062872262904e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,9.067277460417245e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,4.301120861782693e-05,286.05242919921875,294.1499938964844,291.49267578125,291.1707763671875,292.8702392578125,292.32476806640625,286.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.17433644644916e-05,1.1474830807767231e-10,9.174324804916978e-05,-0.0002099320263369,0.0,0.0,0.0,-0.0005167643539607,60.0,0.8702371120452881,-0.0,-5.738788333431444e-10,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,1.5201547284959815e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,1.600797440914903e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,1.182343748951098e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,1.600797077117022e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,7.593483314849436e-05,286.0558776855469,294.1499938964844,291.5126037597656,291.1905212402344,292.8670959472656,292.3266296386719,286.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619699614821,2.0258442146037223e-10,0.0001619697577552,-0.0003706281713675,0.0,0.0,0.0,-0.0009123311028815,60.0,1.2145971059799194,-0.0,-1.7887061831700635e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,1.5201547284959815e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,1.600797440914903e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,1.182343748951098e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,1.600797077117022e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,7.593483314849436e-05,286.0558776855469,294.1499938964844,291.5126037597656,291.1905212402344,292.8670959472656,292.3266296386719,286.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619699614821,2.0258442146037223e-10,0.0001619697577552,-0.0003706281713675,0.0,0.0,0.0,-0.0009123311028815,60.0,1.2145971059799194,-0.0,-1.7887061831700635e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,2.4089551516226493e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,2.5367477064719424e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,1.8736336642177776e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,2.5367473426740617e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001203322244691,286.0614318847656,294.1499938964844,291.53485107421875,291.21258544921875,292.8613586425781,292.3280029296875,286.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002566705225035,3.2103136815564416e-10,0.0002566702023614,-0.0005873268237337,0.0,0.0,0.0,-0.0014457532670348,60.0,1.7258135080337524,-0.0,-4.491804261874677e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,2.4089551516226493e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,2.5367477064719424e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,1.8736336642177776e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,2.5367473426740617e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001203322244691,286.0614318847656,294.1499938964844,291.53485107421875,291.21258544921875,292.8613586425781,292.3280029296875,286.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002566705225035,3.2103136815564416e-10,0.0002566702023614,-0.0005873268237337,0.0,0.0,0.0,-0.0014457532670348,60.0,1.7258135080337524,-0.0,-4.491804261874677e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,3.502547042444348e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,3.688353535835631e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,2.724205842241645e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,3.68835280823987e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001749593648128,286.0682678222656,294.1499938964844,291.5591735839844,291.2366943359375,292.8518981933594,292.3265686035156,286.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909345250576,4.845416290422122e-10,0.0003909340302925,-0.0008829340222291,0.0,0.0,0.0,-0.0021993154659867,60.0,2.488903045654297,-0.0,-9.495795261216244e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,3.502547042444348e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,3.688353535835631e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,2.724205842241645e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,3.68835280823987e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001749593648128,286.0682678222656,294.1499938964844,291.5591735839844,291.2366943359375,292.8518981933594,292.3265686035156,286.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909345250576,4.845416290422122e-10,0.0003909340302925,-0.0008829340222291,0.0,0.0,0.0,-0.0021993154659867,60.0,2.488903045654297,-0.0,-9.495795261216244e-09,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.034116374095902e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.51336623984389e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,7.026541425148025e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.513364784652369e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0004512725281529,286.1242370605469,294.1499938964844,291.58526611328125,291.2625732421875,292.8005676269531,292.2694702148437,286.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002436540817143,2.8066007851101915e-10,-0.0002436543582007,-0.0009815142257139,0.0,0.0,0.0,0.0010592313483357,60.0,3.507669448852539,-0.0,-6.317345935258345e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.034116374095902e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.51336623984389e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,7.026541425148025e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.513364784652369e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0004512725281529,286.1242370605469,294.1499938964844,291.58526611328125,291.2625732421875,292.8005676269531,292.2694702148437,286.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002436540817143,2.8066007851101915e-10,-0.0002436543582007,-0.0009815142257139,0.0,0.0,0.0,0.0010592313483357,60.0,3.507669448852539,-0.0,-6.317345935258345e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
