time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,3.907995051122271e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,4.115310002816841e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,3.039554576389492e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,4.11530963901896e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0001952123275259,286.1185302734375,294.1499938964844,291.5989074707031,291.276123046875,292.7768859863281,292.2578125,286.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007612858316861,8.662477957166455e-10,0.0007612849585711,-0.0015160937327891,0.0,0.0,0.0,-0.0042354306206107,60.0,4.560588836669922,-0.0,-1.182146647238369e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,9.020778816193342e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.499321458861232e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,7.016168092377484e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,9.499320003669708e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.000450606283266,286.1201171875,294.1499938964844,291.6128845214844,291.2899780273437,292.7664489746094,292.2377624511719,286.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003979093744419,7.58500096065262e-10,0.0003979086177423,-0.0015961993485689,0.0,0.0,0.0,-0.0023818898480385,60.0,4.541394710540772,-0.0,-6.29870626767115e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,9.010914800455794e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,9.488933574175462e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,7.008495595073327e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,9.48893211898394e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0004501135554164,286.1104736328125,294.1499938964844,291.6417541503906,291.318603515625,292.74176025390625,292.2265319824219,286.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184078710153,1.2581462538463484e-09,0.0010184065904468,-0.0022892754059284,0.0,0.0,0.0,-0.0057270592078566,60.0,6.302519798278809,-0.0,-6.284938791623064e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,9.010914800455794e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,9.488933574175462e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,7.008495595073327e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,9.48893211898394e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0004501135554164,286.1104736328125,294.1499938964844,291.6417541503906,291.318603515625,292.74176025390625,292.2265319824219,286.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184078710153,1.2581462538463484e-09,0.0010184065904468,-0.0022892754059284,0.0,0.0,0.0,-0.0057270592078566,60.0,6.302519798278809,-0.0,-6.284938791623064e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.03046238818206e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.50951871345751e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,7.023699436103925e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,9.509517258265988e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0004510900180321,286.1134948730469,294.1499938964844,291.6716003417969,291.3481750488281,292.7132873535156,292.19781494140625,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621068020351,1.4431947858994931e-09,0.0009621053468436,-0.002832067431882,0.0,0.0,0.0,-0.0055278372019529,60.0,7.083524703979492,-0.0,-6.312235711902758e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.03046238818206e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.50951871345751e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,7.023699436103925e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,9.509517258265988e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0004510900180321,286.1134948730469,294.1499938964844,291.6716003417969,291.3481750488281,292.7132873535156,292.19781494140625,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621068020351,1.4431947858994931e-09,0.0009621053468436,-0.002832067431882,0.0,0.0,0.0,-0.0055278372019529,60.0,7.083524703979492,-0.0,-6.312235711902758e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.050091466633604e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,9.530188981443644e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,7.038966577965766e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,9.53018752625212e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,0.000452070555184,286.1165771484375,294.1499938964844,291.7021179199219,291.3784484863281,292.6962890625,292.1760559082031,286.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642839431762,1.6878266562159183e-09,0.0009642822551541,-0.0034730224870145,0.0,0.0,0.0,-0.0056495391763746,60.0,7.216005325317383,-0.0,-6.33970600460998e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,9.050091466633604e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,9.530188981443644e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,7.038966577965766e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,9.53018752625212e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,0.000452070555184,286.1165771484375,294.1499938964844,291.7021179199219,291.3784484863281,292.6962890625,292.1760559082031,286.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642839431762,1.6878266562159183e-09,0.0009642822551541,-0.0034730224870145,0.0,0.0,0.0,-0.0056495391763746,60.0,7.216005325317383,-0.0,-6.33970600460998e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,9.071757813217118e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,9.55300420173444e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,7.055817695800215e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.553002746542916e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0004531528102234,286.1197509765625,294.1499938964844,291.7330627441406,291.4091491699219,292.6800537109375,292.1516418457031,286.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665917605161,1.957743744895879e-09,0.0009665897814556,-0.0041803163476288,0.0,0.0,0.0,-0.0057833460159599,60.0,7.333023548126221,-0.0,-6.370095917418439e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,9.071757813217118e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,9.55300420173444e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,7.055817695800215e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,9.553002746542916e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,0.0004531528102234,286.1197509765625,294.1499938964844,291.7330627441406,291.4091491699219,292.6800537109375,292.1516418457031,286.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665917605161,1.957743744895879e-09,0.0009665897814556,-0.0041803163476288,0.0,0.0,0.0,-0.0057833460159599,60.0,7.333023548126221,-0.0,-6.370095917418439e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,9.083456825464964e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,9.565323853166774e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,7.064917008392513e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,9.565322397975252e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0004537372151389,286.121337890625,294.1499938964844,291.7486267089844,291.424560546875,292.6723327636719,292.1371765136719,286.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678388014435,2.103492713345645e-09,0.0009678367059677,-0.0045622349716722,0.0,0.0,0.0,-0.0058556031435728,60.0,7.388962268829346,-0.0,-6.386536455238456e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,9.095404675463216e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,9.57790543907322e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,7.074209861457348e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,9.577903983881696e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0004543340182863,286.1229553222656,294.1499938964844,291.7641906738281,291.4399719238281,292.66473388671875,292.12420654296875,286.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691125596873,2.2523403142571397e-09,0.0009691102895885,-0.0049522714689373,0.0,0.0,0.0,-0.005929397419095,60.0,7.44448709487915,-0.0,-6.403347185823804e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,9.119914466282351e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,9.603715443518011e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,7.093272870406508e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,9.60371398832649e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0004555583582259,286.1261901855469,294.1499938964844,291.795166015625,291.470703125,292.64990234375,292.09490966796875,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717217180877,2.5576885054334753e-09,0.0009717191569507,-0.0057523944415152,0.0,0.0,0.0,-0.0060807610861957,60.0,7.552697658538818,-0.0,-6.437904431777497e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,9.119914466282351e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,9.603715443518011e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,7.093272870406508e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,9.60371398832649e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0004555583582259,286.1261901855469,294.1499938964844,291.795166015625,291.470703125,292.64990234375,292.09490966796875,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717217180877,2.5576885054334753e-09,0.0009717191569507,-0.0057523944415152,0.0,0.0,0.0,-0.0060807610861957,60.0,7.552697658538818,-0.0,-6.437904431777497e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.146076627075672e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,9.631265129428356e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,7.113621541066095e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.631264401832595e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0004568652075249,286.1295166015625,294.1499938964844,291.82574462890625,291.50103759765625,292.6361083984375,292.0734558105469,286.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745100396685,2.883622229887805e-09,0.0009745071874931,-0.0066064433194696,0.0,0.0,0.0,-0.0062423450872302,60.0,7.656054019927978,-0.0,-6.474892444430226e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.146076627075672e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,9.631265129428356e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,7.113621541066095e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.631264401832595e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0004568652075249,286.1295166015625,294.1499938964844,291.82574462890625,291.50103759765625,292.6361083984375,292.0734558105469,286.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745100396685,2.883622229887805e-09,0.0009745071874931,-0.0066064433194696,0.0,0.0,0.0,-0.0062423450872302,60.0,7.656054019927978,-0.0,-6.474892444430226e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,9.171769488602877e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,9.65832150541246e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,7.13360495865345e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.658320050220937e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0004581486282404,286.13287353515625,294.1499938964844,291.8556823730469,291.5307006835937,292.6229858398437,292.0491638183594,286.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772472549229,3.203715071009583e-09,0.0009772439952939,-0.0074451752007007,0.0,0.0,0.0,-0.0064010275527834,60.0,7.754526615142822,-0.0,-6.511321259949909e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,9.171769488602877e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,9.65832150541246e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,7.13360495865345e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.658320050220937e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0004581486282404,286.13287353515625,294.1499938964844,291.8556823730469,291.5307006835937,292.6229858398437,292.0491638183594,286.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772472549229,3.203715071009583e-09,0.0009772439952939,-0.0074451752007007,0.0,0.0,0.0,-0.0064010275527834,60.0,7.754526615142822,-0.0,-6.511321259949909e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,9.19781014090404e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,9.685743134468794e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,7.153858314268291e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,9.685741679277272e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0004594493948388,286.1362609863281,294.1499938964844,291.8846740722656,291.5594482421875,292.6103820800781,292.0331115722656,286.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800227126106,3.5281344512583246e-09,0.000980019220151,-0.0082952259108424,0.0,0.0,0.0,-0.0065618618391454,60.0,7.850417613983154,-0.0,-6.548346220824898e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,9.19781014090404e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,9.685743134468794e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,7.153858314268291e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,9.685741679277272e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0004594493948388,286.1362609863281,294.1499938964844,291.8846740722656,291.5594482421875,292.6103820800781,292.0331115722656,286.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800227126106,3.5281344512583246e-09,0.000980019220151,-0.0082952259108424,0.0,0.0,0.0,-0.0065618618391454,60.0,7.850417613983154,-0.0,-6.548346220824898e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,9.209797281073406e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.69836619333364e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,7.163181726355106e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,9.698364738142118e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0004600481770467,286.1379699707031,294.1499938964844,291.8987121582031,291.5733947753906,292.6044921875,292.0263977050781,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813000215217,3.677476545504987e-09,0.0009812964126467,-0.0086865304037928,0.0,0.0,0.0,-0.0066358977928757,60.0,7.894874572753906,-0.0,-6.565425536564362e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,9.2219517682679e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,9.711166057968512e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,7.172635378083214e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,9.71116460277699e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0004606553411576,286.1396789550781,294.1499938964844,291.9124450683594,291.5870056152344,292.5986328125,292.0208740234375,286.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825935121625,3.828901640190452e-09,0.0009825896704569,-0.0090832896530628,0.0,0.0,0.0,-0.0067109577357769,60.0,7.939284324645996,-0.0,-6.582766332030587e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,9.244777174899356e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,9.735201456351206e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,7.19038798706606e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,9.735200728755444e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0004617955128196,286.1431579589844,294.1499938964844,291.938720703125,291.6130676269531,292.5873413085937,292.0123596191406,286.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985026708804,4.113267060290582e-09,0.0009850226342678,-0.0098283598199486,0.0,0.0,0.0,-0.0068519366905093,60.0,8.024240493774414,-0.0,-6.615391612285748e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,9.244777174899356e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,9.735201456351206e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,7.19038798706606e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,9.735200728755444e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0004617955128196,286.1431579589844,294.1499938964844,291.938720703125,291.6130676269531,292.5873413085937,292.0123596191406,286.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985026708804,4.113267060290582e-09,0.0009850226342678,-0.0098283598199486,0.0,0.0,0.0,-0.0068519366905093,60.0,8.024240493774414,-0.0,-6.615391612285748e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,9.26401189644821e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,9.75545626715757e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,7.205348083516583e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,9.755455539561808e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0004627563175745,286.1466979980469,294.1499938964844,291.9632568359375,291.63739013671875,292.576904296875,292.0078430175781,286.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870755020529,4.352895377479626e-09,0.0009870710782706,-0.0104562034830451,0.0,0.0,0.0,-0.006970727816224,60.0,8.099963188171387,-0.0,-6.642946459578526e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,9.26401189644821e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,9.75545626715757e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,7.205348083516583e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,9.755455539561808e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0004627563175745,286.1466979980469,294.1499938964844,291.9632568359375,291.63739013671875,292.576904296875,292.0078430175781,286.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870755020529,4.352895377479626e-09,0.0009870710782706,-0.0104562034830451,0.0,0.0,0.0,-0.006970727816224,60.0,8.099963188171387,-0.0,-6.642946459578526e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.28178196772933e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.774169302545488e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,7.219169492600486e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.774168574949726e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0004636439844034,286.1502380371094,294.1499938964844,291.9857482910156,291.6596984863281,292.5667724609375,292.0062561035156,286.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889717912301,4.574287171266178e-09,0.0009889672510325,-0.0110362507402896,0.0,0.0,0.0,-0.007080496288836,60.0,8.171692848205566,-0.0,-6.668455654335048e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.28178196772933e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.774169302545488e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,7.219169492600486e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.774168574949726e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,0.0004636439844034,286.1502380371094,294.1499938964844,291.9857482910156,291.6596984863281,292.5667724609375,292.0062561035156,286.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889717912301,4.574287171266178e-09,0.0009889672510325,-0.0110362507402896,0.0,0.0,0.0,-0.007080496288836,60.0,8.171692848205566,-0.0,-6.668455654335048e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,9.296229109168053e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,9.789382602320984e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,7.230405753944069e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,9.789381874725224e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0004643656429834,286.1538391113281,294.1499938964844,292.0059509277344,291.6797180175781,292.5570983886719,292.0074768066406,286.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905103361234,4.754269422591051e-09,0.0009905055630952,-0.0115078007802367,0.0,0.0,0.0,-0.0071697179228067,60.0,8.236530303955078,-0.0,-6.68922908175773e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,9.296229109168053e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,9.789382602320984e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,7.230405753944069e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,9.789381874725224e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0004643656429834,286.1538391113281,294.1499938964844,292.0059509277344,291.6797180175781,292.5570983886719,292.0074768066406,286.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905103361234,4.754269422591051e-09,0.0009905055630952,-0.0115078007802367,0.0,0.0,0.0,-0.0071697179228067,60.0,8.236530303955078,-0.0,-6.68922908175773e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,9.301995305577292e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,9.79545511654578e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,7.234890654217452e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,9.79545366135426e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0004646536835934,286.1556396484375,294.1499938964844,292.0151062011719,291.68878173828125,292.55242919921875,292.0091857910156,286.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911220986396,4.826103072730348e-09,0.000991117209196,-0.011696002446115,0.0,0.0,0.0,-0.0072053158655762,60.0,8.265592575073242,-0.0,-6.69752964199688e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.307034633820876e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,9.800761472433804e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,7.238810212584212e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.800760017242284e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0004649054026231,286.1574401855469,294.1499938964844,292.0235900878906,291.6972045898437,292.5478820800781,292.01129150390625,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916590061038,4.888881743880802e-09,0.0009916541166603,-0.0118604796007275,0.0,0.0,0.0,-0.0072364388033747,60.0,8.292916297912598,-0.0,-6.70478783604267e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,9.3149152235128e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,9.809060429688544e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,7.244940206874162e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,9.809059702092782e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0004652990901377,286.1611022949219,294.1499938964844,292.0383605957031,291.7118530273437,292.5390014648437,292.016357421875,286.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925009217113,4.9870645391081325e-09,0.0009924959158524,-0.0121177062392234,0.0,0.0,0.0,-0.0072851232253015,60.0,8.34211540222168,-0.0,-6.71614657221653e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,9.3149152235128e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,9.809060429688544e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,7.244940206874162e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,9.809059702092782e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0004652990901377,286.1611022949219,294.1499938964844,292.0383605957031,291.7118530273437,292.5390014648437,292.016357421875,286.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925009217113,4.9870645391081325e-09,0.0009924959158524,-0.0121177062392234,0.0,0.0,0.0,-0.0072851232253015,60.0,8.34211540222168,-0.0,-6.71614657221653e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,9.31820904952474e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,9.812528878683224e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,7.247502071550116e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.8125274234917e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0004654636140912,286.1647644042969,294.1499938964844,292.04998779296875,291.723388671875,292.5306396484375,292.0222473144531,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928507497534,5.028091276670921e-09,0.0009928457438945,-0.0122251929715275,0.0,0.0,0.0,-0.007305456791073,60.0,8.378283500671387,-0.0,-6.720896550405088e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,9.31820904952474e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,9.812528878683224e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,7.247502071550116e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.8125274234917e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0004654636140912,286.1647644042969,294.1499938964844,292.04998779296875,291.723388671875,292.5306396484375,292.0222473144531,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928507497534,5.028091276670921e-09,0.0009928457438945,-0.0122251929715275,0.0,0.0,0.0,-0.007305456791073,60.0,8.378283500671387,-0.0,-6.720896550405088e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,9.321099059889092e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.815572411753236e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,7.249749614857137e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,9.815570956561714e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0004656079690903,286.1684875488281,294.1499938964844,292.0577697753906,291.7311096191406,292.5223999023437,292.0281677246094,286.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931602980941,5.064090480288996e-09,0.0009931551758199,-0.0123195052146911,0.0,0.0,0.0,-0.0073233116418123,60.0,8.409104347229004,-0.0,-6.725065304635791e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986328125,0.0,0.0,9.321099059889092e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.815572411753236e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,7.249749614857137e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,9.815570956561714e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0004656079690903,286.1684875488281,294.1499938964844,292.0577697753906,291.7311096191406,292.5223999023437,292.0281677246094,286.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931602980941,5.064090480288996e-09,0.0009931551758199,-0.0123195052146911,0.0,0.0,0.0,-0.0073233116418123,60.0,8.409104347229004,-0.0,-6.725065304635791e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.323219273937866e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,9.817804675549267e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,7.251398346852511e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,9.817803947953509e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,0.0004657139070332,286.1722412109375,294.1499938964844,292.0613708496094,291.73468017578125,292.5144348144531,292.03338623046875,286.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933843975886,5.090496912885101e-09,0.0009933792753145,-0.0123886885121464,0.0,0.0,0.0,-0.0073363939300179,60.0,8.428681373596191,-0.0,-6.728124191113238e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
