time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.323219273937866e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,9.817804675549267e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,7.251398346852511e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,9.817803947953509e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,0.0004657139070332,286.1722412109375,294.1499938964844,292.0613708496094,291.73468017578125,292.5144348144531,292.03338623046875,286.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933843975886,5.090496912885101e-09,0.0009933792753145,-0.0123886885121464,0.0,0.0,0.0,-0.0073363939300179,60.0,8.428681373596191,-0.0,-6.728124191113238e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.324278653366493e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,9.818920079851524e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,7.252221985254437e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,9.818919352255762e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0004657668177969,286.1741027832031,294.1499938964844,292.0617370605469,291.7350158691406,292.510498046875,292.0354309082031,286.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934969712048,5.1036894710421166e-09,0.0009934918489307,-0.0124232517555356,0.0,0.0,0.0,-0.0073429327458143,60.0,8.435098648071289,-0.0,-6.729652568537858e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,9.325332939624786e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,9.820030390983447e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,7.253041985677555e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,9.820028935791925e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.0004658194375224,286.1759948730469,294.1499938964844,292.0611877441406,291.7344970703125,292.506591796875,292.0372314453125,286.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936090791597,5.116814527639235e-09,0.0009936040733009,-0.0124576380476355,0.0,0.0,0.0,-0.0073494389653205,60.0,8.440118789672852,-0.0,-6.731173129992385e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,9.327420411864296e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,9.822228457778692e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,7.254665979417041e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.82222700258717e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0004659237456507,286.1797790527344,294.1499938964844,292.0575866699219,291.7309265136719,292.498779296875,292.0400695800781,286.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938315488398,5.142818171322005e-09,0.0009938264265656,-0.0125257624313235,0.0,0.0,0.0,-0.0073623298667371,60.0,8.447088241577148,-0.0,-6.734186541734746e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,9.327420411864296e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,9.822228457778692e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,7.254665979417041e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.82222700258717e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0004659237456507,286.1797790527344,294.1499938964844,292.0575866699219,291.7309265136719,292.498779296875,292.0400695800781,286.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938315488398,5.142818171322005e-09,0.0009938264265656,-0.0125257624313235,0.0,0.0,0.0,-0.0073623298667371,60.0,8.447088241577148,-0.0,-6.734186541734746e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.329451131634414e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,9.8243668617215e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,7.256244862219319e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,9.82436613412574e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0004660251724999,286.1836242675781,294.1499938964844,292.0509948730469,291.724365234375,292.4909362792969,292.0411071777344,286.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940478485077,5.168111272269016e-09,0.0009940427262336,-0.0125920278951525,0.0,0.0,0.0,-0.0073748687282204,60.0,8.446767807006836,-0.0,-6.73711824106249e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,9.329451131634414e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,9.8243668617215e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,7.256244862219319e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,9.82436613412574e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0004660251724999,286.1836242675781,294.1499938964844,292.0509948730469,291.724365234375,292.4909362792969,292.0411071777344,286.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940478485077,5.168111272269016e-09,0.0009940427262336,-0.0125920278951525,0.0,0.0,0.0,-0.0073748687282204,60.0,8.446767807006836,-0.0,-6.73711824106249e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.331428009318188e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.82644851319492e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,7.257782272063196e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.826447785599156e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0004661239509005,286.1874694824219,294.1499938964844,292.0417785644531,291.7152404785156,292.4830627441406,292.04022216796875,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942584438249,5.192732910330733e-09,0.0009942532051354,-0.0126565331593155,0.0,0.0,0.0,-0.0073870751075446,60.0,8.440425872802734,-0.0,-6.739972491232038e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.331428009318188e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.82644851319492e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,7.257782272063196e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,9.826447785599156e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0004661239509005,286.1874694824219,294.1499938964844,292.0417785644531,291.7152404785156,292.4830627441406,292.04022216796875,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942584438249,5.192732910330733e-09,0.0009942532051354,-0.0126565331593155,0.0,0.0,0.0,-0.0073870751075446,60.0,8.440425872802734,-0.0,-6.739972491232038e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.333348862128332e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,9.828471229411662e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.259276026161388e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,9.82846977422014e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0004662198771256,286.1913452148437,294.1499938964844,292.03033447265625,291.7038879394531,292.47509765625,292.0374450683594,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944629855453,5.216654219708516e-09,0.0009944577468559,-0.0127192037180066,0.0,0.0,0.0,-0.0073989336378872,60.0,8.428853034973145,-0.0,-6.742746450072445e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.333348862128332e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,9.828471229411662e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,7.259276026161388e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,9.82846977422014e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0004662198771256,286.1913452148437,294.1499938964844,292.03033447265625,291.7038879394531,292.47509765625,292.0374450683594,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944629855453,5.216654219708516e-09,0.0009944577468559,-0.0127192037180066,0.0,0.0,0.0,-0.0073989336378872,60.0,8.428853034973145,-0.0,-6.742746450072445e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,9.334280912298708e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,9.829452756093816e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,7.260001439135522e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,9.829451300902292e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0004662664432544,286.1932678222656,294.1499938964844,292.0238952636719,291.697509765625,292.4710693359375,292.0351257324219,286.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945621713995,5.2282609352971585e-09,0.0009945569327101,-0.0127496104687452,0.0,0.0,0.0,-0.0074046873487532,60.0,8.420819282531738,-0.0,-6.744092928556712e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,9.335200593341142e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,9.830421186052264e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,7.260716665768996e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.83041973086074e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0004663123690988,286.1952209472656,294.1499938964844,292.0170288085937,291.6907043457031,292.4670104980469,292.03240966796875,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946600766852,5.23971577237603e-09,0.0009946548379957,-0.012779620476067,0.0,0.0,0.0,-0.0074103656224906,60.0,8.411940574645996,-0.0,-6.745421643472582e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.337007213616744e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,9.83232312137261e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,7.262121653184295e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.832322393776848e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0004664026200771,286.1991577148437,294.1499938964844,292.0022888183594,291.67608642578125,292.45880126953125,292.0260925292969,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262216440371503e-09,0.0009948472725227,-0.0128385685384273,0.0,0.0,0.0,-0.0074215205386281,60.0,8.392487525939941,-0.0,-6.748031466941029e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.337007213616744e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,9.83232312137261e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,7.262121653184295e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.832322393776848e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0004664026200771,286.1991577148437,294.1499938964844,292.0022888183594,291.67608642578125,292.45880126953125,292.0260925292969,286.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262216440371503e-09,0.0009948472725227,-0.0128385685384273,0.0,0.0,0.0,-0.0074215205386281,60.0,8.392487525939941,-0.0,-6.748031466941029e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,9.338737436337397e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.834145748754965e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,7.263467705342919e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.83414429356344e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0004664890584535,286.2030944824219,294.1499938964844,291.98651123046875,291.6604309082031,292.450439453125,292.0180969238281,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995036913082,5.283768089725527e-09,0.0009950315579771,-0.0128950299695134,0.0,0.0,0.0,-0.007432204671204,60.0,8.369614601135254,-0.0,-6.750532577370906e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,9.338737436337397e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.834145748754965e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,7.263467705342919e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.83414429356344e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0004664890584535,286.2030944824219,294.1499938964844,291.98651123046875,291.6604309082031,292.450439453125,292.0180969238281,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995036913082,5.283768089725527e-09,0.0009950315579771,-0.0128950299695134,0.0,0.0,0.0,-0.007432204671204,60.0,8.369614601135254,-0.0,-6.750532577370906e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,9.340394171886146e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,9.835889795795084e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,7.264755549840629e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,9.83588834060356e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0004665718006435,286.2070617675781,294.1499938964844,291.9700622558594,291.64410400390625,292.44195556640625,292.0086364746094,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952132822945,5.304398698058321e-09,0.000995208043605,-0.0129490783438086,0.0,0.0,0.0,-0.0074424319900572,60.0,8.344282150268555,-0.0,-6.75292639584768e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,9.340394171886146e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,9.835889795795084e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,7.264755549840629e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,9.83588834060356e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0004665718006435,286.2070617675781,294.1499938964844,291.9700622558594,291.64410400390625,292.44195556640625,292.0086364746094,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952132822945,5.304398698058321e-09,0.000995208043605,-0.0129490783438086,0.0,0.0,0.0,-0.0074424319900572,60.0,8.344282150268555,-0.0,-6.75292639584768e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,9.3419715994969e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.837551624514164e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,7.265983003890142e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.83755016932264e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0004666506429202,286.2110595703125,294.1499938964844,291.95330810546875,291.6275329589844,292.43328857421875,291.9979858398437,286.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953813860192,5.324051866040236e-09,0.0009953760309144,-0.0130005655810236,0.0,0.0,0.0,-0.0074521750211715,60.0,8.317238807678223,-0.0,-6.75520723802947e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,9.3419715994969e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.837551624514164e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,7.265983003890142e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.83755016932264e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0004666506429202,286.2110595703125,294.1499938964844,291.95330810546875,291.6275329589844,292.43328857421875,291.9979858398437,286.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953813860192,5.324051866040236e-09,0.0009953760309144,-0.0130005655810236,0.0,0.0,0.0,-0.0074521750211715,60.0,8.317238807678223,-0.0,-6.75520723802947e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,9.342721750726923e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,9.8383410659153e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,7.2665665356908e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,9.83834033831954e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.00046668809955,286.21307373046875,294.1499938964844,291.9449768066406,291.6192321777344,292.42889404296875,291.9922180175781,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954610140994,5.333392838480222e-09,0.0009954557754099,-0.0130250370129942,0.0,0.0,0.0,-0.0074568046256899,60.0,8.303226470947266,-0.0,-6.756292236786976e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,9.343454439658672e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,9.839112317422404e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,7.26713624317199e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,9.839111589826643e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0004667246830649,286.2150573730469,294.1499938964844,291.93670654296875,291.6110534667969,292.4244689941406,291.9862670898437,286.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995539012365,5.342514874939752e-09,0.0009955336572602,-0.0130489356815814,0.0,0.0,0.0,-0.007461326662451,60.0,8.289101600646973,-0.0,-6.75735094546326e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,9.34486961341463e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,9.840603161137552e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,7.268237095559016e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,9.840601705946028e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0004667954053729,286.2191162109375,294.1499938964844,291.9205627441406,291.5950622558594,292.41558837890625,291.97412109375,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956898866221,5.36014388430317e-09,0.0009956845315173,-0.0130951208993792,0.0,0.0,0.0,-0.0074700671248137,60.0,8.26075267791748,-0.0,-6.759398019084983e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,9.34486961341463e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,9.840603161137552e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,7.268237095559016e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,9.840601705946028e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0004667954053729,286.2191162109375,294.1499938964844,291.9205627441406,291.5950622558594,292.41558837890625,291.97412109375,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956898866221,5.36014388430317e-09,0.0009956845315173,-0.0130951208993792,0.0,0.0,0.0,-0.0074700671248137,60.0,8.26075267791748,-0.0,-6.759398019084983e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,9.346179285785185e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,9.84198195510544e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,7.269255729625002e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.841981227509676e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0004668608307838,286.22314453125,294.1499938964844,291.9053649902344,291.5799560546875,292.4065856933594,291.96160888671875,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995829468593,5.3764535046241235e-09,0.0009958241134881,-0.0131378481164574,0.0,0.0,0.0,-0.0074781524017453,60.0,8.232743263244629,-0.0,-6.761291615475784e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,9.346179285785185e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,9.84198195510544e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,7.269255729625002e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.841981227509676e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0004668608307838,286.22314453125,294.1499938964844,291.9053649902344,291.5799560546875,292.4065856933594,291.96160888671875,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995829468593,5.3764535046241235e-09,0.0009958241134881,-0.0131378481164574,0.0,0.0,0.0,-0.0074781524017453,60.0,8.232743263244629,-0.0,-6.761291615475784e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,9.347386367153376e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,9.843252337304877e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,7.27019360056147e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,9.843251609709114e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0004669211048167,286.22723388671875,294.1499938964844,291.89141845703125,291.566162109375,292.39752197265625,291.9490661621094,286.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959578746929,5.391478374860981e-09,0.0009959525195881,-0.0131772104650735,0.0,0.0,0.0,-0.0074856006540358,60.0,8.205721855163574,-0.0,-6.763036708434812e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,9.347386367153376e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,9.843252337304877e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,7.27019360056147e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,9.843251609709114e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0004669211048167,286.22723388671875,294.1499938964844,291.89141845703125,291.566162109375,292.39752197265625,291.9490661621094,286.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959578746929,5.391478374860981e-09,0.0009959525195881,-0.0131772104650735,0.0,0.0,0.0,-0.0074856006540358,60.0,8.205721855163574,-0.0,-6.763036708434812e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,9.348485036753118e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.844409942161292e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,7.271048525581136e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,9.844408486969768e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0004669759946409,286.2313232421875,294.1499938964844,291.879150390625,291.5539855957031,292.3884582519531,291.93670654296875,286.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960749885067,5.4051625397733005e-09,0.0009960695169866,-0.0132130598649382,0.0,0.0,0.0,-0.0074923848733305,60.0,8.180286407470703,-0.0,-6.764626192534706e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,9.348485036753118e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.844409942161292e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,7.271048525581136e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,9.844408486969768e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0004669759946409,286.2313232421875,294.1499938964844,291.879150390625,291.5539855957031,292.3884582519531,291.93670654296875,286.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960749885067,5.4051625397733005e-09,0.0009960695169866,-0.0132130598649382,0.0,0.0,0.0,-0.0074923848733305,60.0,8.180286407470703,-0.0,-6.764626192534706e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.34897907427512e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,9.844930173130706e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,7.271432696143165e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.844929445534945e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004670006746891,286.2333679199219,294.1499938964844,291.873779296875,291.5486755371094,292.3839111328125,291.9308166503906,286.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961273754015,5.411316283954193e-09,0.0009961220202967,-0.0132291819900274,0.0,0.0,0.0,-0.0074954344891011,60.0,8.168695449829102,-0.0,-6.765340998526882e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,9.349449101136996e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,9.84542493824847e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,7.271798676811159e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,9.845424210652708e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0004670241614803,286.2354431152344,294.1499938964844,291.86895751953125,291.5438842773437,292.3793640136719,291.9250793457031,286.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961774339899,5.417170712007646e-09,0.0009961720788851,-0.0132445190101861,0.0,0.0,0.0,-0.0074983364902436,60.0,8.157668113708496,-0.0,-6.766020987925003e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,9.3503222160507e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.846344619290905e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,7.272477523656562e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.846343891695142e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0004670677881222,286.23956298828125,294.1499938964844,291.8612365722656,291.5362243652344,292.3703308105469,291.9140625,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962706826627,5.428042459953985e-09,0.0009962652111425,-0.013273000717163,0.0,0.0,0.0,-0.0075037274509668,60.0,8.137065887451172,-0.0,-6.767284332909186e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,9.3503222160507e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.846344619290905e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,7.272477523656562e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.846343891695142e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0004670677881222,286.23956298828125,294.1499938964844,291.8612365722656,291.5362243652344,292.3703308105469,291.9140625,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962706826627,5.428042459953985e-09,0.0009962652111425,-0.013273000717163,0.0,0.0,0.0,-0.0075037274509668,60.0,8.137065887451172,-0.0,-6.767284332909186e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.351047629024832e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,9.847107867244632e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,7.273041410371661e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.84710713964887e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0004671040223911,286.24371337890625,294.1499938964844,291.8563537597656,291.5313720703125,292.36138916015625,291.904296875,286.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963479824364,5.437069461322608e-09,0.0009963425109162,-0.0132966497913002,0.0,0.0,0.0,-0.0075082029215991,60.0,8.120415687561035,-0.0,-6.768333093987168e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,9.351047629024832e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,9.847107867244632e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,7.273041410371661e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.84710713964887e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0004671040223911,286.24371337890625,294.1499938964844,291.8563537597656,291.5313720703125,292.36138916015625,291.904296875,286.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963479824364,5.437069461322608e-09,0.0009963425109162,-0.0132966497913002,0.0,0.0,0.0,-0.0075082029215991,60.0,8.120415687561035,-0.0,-6.768333093987168e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.351634798804298e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,9.847726323641837e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.273498340509832e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.847725596046077e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0004671333590522,286.24786376953125,294.1499938964844,291.8547058105469,291.5297546386719,292.35260009765625,291.8960266113281,286.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964104974642,5.4443800578951596e-09,0.0009964050259441,-0.0133158005774021,0.0,0.0,0.0,-0.0075118271633982,60.0,8.108126640319824,-0.0,-6.7691821925564e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.351634798804298e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,9.847726323641837e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.273498340509832e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.847725596046077e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0004671333590522,286.24786376953125,294.1499938964844,291.8547058105469,291.5297546386719,292.35260009765625,291.8960266113281,286.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964104974642,5.4443800578951596e-09,0.0009964050259441,-0.0133158005774021,0.0,0.0,0.0,-0.0075118271633982,60.0,8.108126640319824,-0.0,-6.7691821925564e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
