time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.352069901069626e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,9.84818470897153e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,7.273836672538891e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,9.848183253780007e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0004671550705097,286.2520751953125,294.1499938964844,291.856689453125,291.5317077636719,292.3440246582031,291.88983154296875,286.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964568307623,5.449792173095602e-09,0.0009964513592422,-0.013329979032278,0.0,0.0,0.0,-0.0075145103037357,60.0,8.101305961608887,-0.0,-6.769811022877549e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.352069901069626e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,9.84818470897153e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,7.273836672538891e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,9.848183253780007e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0004671550705097,286.2520751953125,294.1499938964844,291.856689453125,291.5317077636719,292.3440246582031,291.88983154296875,286.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964568307623,5.449792173095602e-09,0.0009964513592422,-0.013329979032278,0.0,0.0,0.0,-0.0075145103037357,60.0,8.101305961608887,-0.0,-6.769811022877549e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.352214692626148e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.848336776485668e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,7.273949449881911e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,9.848336048889904e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.0004671623173635,286.2541809082031,294.1499938964844,291.8591613769531,291.5341491699219,292.33990478515625,291.887939453125,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964720811694,5.451595175287593e-09,0.0009964666096493,-0.0133347027003765,0.0,0.0,0.0,-0.0075154034420847,60.0,8.100896835327148,-0.0,-6.770020632984598e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.352376946480943e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,9.8485077614896e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,7.274075323948637e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,9.84850703389384e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0004671704082284,286.2562561035156,294.1499938964844,291.8626708984375,291.53765869140625,292.3357238769531,291.8858947753906,286.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964894270524,5.4536122284787325e-09,0.0009964839555323,-0.0133399870246648,0.0,0.0,0.0,-0.0075164041481912,60.0,8.099961280822754,-0.0,-6.770255112087399e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.352491179015487e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,9.848627814790234e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,7.27416409063153e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.848627087194473e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.000467176141683,286.260498046875,294.1499938964844,291.8730773925781,291.5479736328125,292.3278503417969,291.885009765625,286.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965016506612,5.455029761236574e-09,0.0009964961791411,-0.0133437011390924,0.0,0.0,0.0,-0.0075171068310737,60.0,8.10616683959961,-0.0,-6.770419958002094e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.352491179015487e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,9.848627814790234e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,7.27416409063153e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.848627087194473e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.000467176141683,286.260498046875,294.1499938964844,291.8730773925781,291.5479736328125,292.3278503417969,291.885009765625,286.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965016506612,5.455029761236574e-09,0.0009964961791411,-0.0133437011390924,0.0,0.0,0.0,-0.0075171068310737,60.0,8.10616683959961,-0.0,-6.770419958002094e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.35247735469602e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,9.848613990470768e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,7.274153176695108e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,9.848612535279244e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.000467175443191,286.2647399902344,294.1499938964844,291.8883056640625,291.56304931640625,292.3203430175781,291.8868408203125,286.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965000208467,5.454852569641844e-09,0.0009964946657419,-0.0133432373404502,0.0,0.0,0.0,-0.0075170192867517,60.0,8.118714332580566,-0.0,-6.770399352262757e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.35247735469602e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,9.848613990470768e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,7.274153176695108e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,9.848612535279244e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.000467175443191,286.2647399902344,294.1499938964844,291.8883056640625,291.56304931640625,292.3203430175781,291.8868408203125,286.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965000208467,5.454852569641844e-09,0.0009964946657419,-0.0133432373404502,0.0,0.0,0.0,-0.0075170192867517,60.0,8.118714332580566,-0.0,-6.770399352262757e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,9.352322376798838e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,9.848449553828686e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,7.274032395798713e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,9.848448826232924e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0004671676724683,286.2689819335937,294.1499938964844,291.90869140625,291.5832824707031,292.3133544921875,291.8923645019531,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964836062863,5.4529096793487505e-09,0.0009964781347662,-0.0133381467312574,0.0,0.0,0.0,-0.0075160567648708,60.0,8.139362335205078,-0.0,-6.770173399672785e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,9.352322376798838e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,9.848449553828686e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,7.274032395798713e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,9.848448826232924e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0004671676724683,286.2689819335937,294.1499938964844,291.90869140625,291.5832824707031,292.3133544921875,291.8923645019531,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964836062863,5.4529096793487505e-09,0.0009964781347662,-0.0133381467312574,0.0,0.0,0.0,-0.0075160567648708,60.0,8.139362335205078,-0.0,-6.770173399672785e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,9.351976768812165e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.84808648354374e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,7.27376391296275e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.848085028352216e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0004671504430007,286.27325439453125,294.1499938964844,291.9346618652344,291.6090393066406,292.3069763183594,291.9014892578125,286.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964467026293,5.448602458102414e-09,0.0009964412311092,-0.0133268628269433,0.0,0.0,0.0,-0.007513920776546,60.0,8.168787002563477,-0.0,-6.76967317758681e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,9.351976768812165e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.84808648354374e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,7.27376391296275e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,9.848085028352216e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0004671504430007,286.27325439453125,294.1499938964844,291.9346618652344,291.6090393066406,292.3069763183594,291.9014892578125,286.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964467026293,5.448602458102414e-09,0.0009964412311092,-0.0133268628269433,0.0,0.0,0.0,-0.007513920776546,60.0,8.168787002563477,-0.0,-6.76967317758681e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,9.351744665764272e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,9.847842011367902e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,7.273583469213918e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.84784055617638e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,0.0004671388596761,286.275390625,294.1499938964844,291.94989013671875,291.6241149902344,292.3041076660156,291.908203125,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964217897504,5.4457069964541915e-09,0.0009964164346456,-0.0133192772045731,0.0,0.0,0.0,-0.0075124851427972,60.0,8.188088417053223,-0.0,-6.76933638033006e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.351483458885924e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.847566980170086e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,7.273380469996482e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,9.847566252574325e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0004671258211601,286.2775573730469,294.1499938964844,291.96661376953125,291.6407165527344,292.3014221191406,291.9158630371094,286.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424522666352e-09,0.0009963884949684,-0.0133107509464025,0.0,0.0,0.0,-0.0075108716264367,60.0,8.209330558776855,-0.0,-6.768958371594638e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,9.350883192382752e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,9.846934699453412e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,7.272913353517652e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.846933971857652e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0004670958151109,286.2818603515625,294.1499938964844,292.00494384765625,291.6787109375,292.29644775390625,291.93328857421875,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434965810735548e-09,0.0009963248157873,-0.0132911372929811,0.0,0.0,0.0,-0.0075071612372994,60.0,8.256446838378906,-0.0,-6.768088667286065e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,9.350883192382752e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,9.846934699453412e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,7.272913353517652e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.846933971857652e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0004670958151109,286.2818603515625,294.1499938964844,292.00494384765625,291.6787109375,292.29644775390625,291.93328857421875,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434965810735548e-09,0.0009963248157873,-0.0132911372929811,0.0,0.0,0.0,-0.0075071612372994,60.0,8.256446838378906,-0.0,-6.768088667286065e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,9.350085019832476e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.846093598753214e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,7.2722919867374e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,9.846092871157452e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0004670559428632,286.28619384765625,294.1499938964844,292.04998779296875,291.723388671875,292.2924499511719,291.9559631347656,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962450712919,5.425012439275179e-09,0.0009962395997717,-0.013265062123537,0.0,0.0,0.0,-0.0075022266246378,60.0,8.315763473510742,-0.0,-6.766931903712249e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,9.350085019832476e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.846093598753214e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,7.2722919867374e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,9.846092871157452e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0004670559428632,286.28619384765625,294.1499938964844,292.04998779296875,291.723388671875,292.2924499511719,291.9559631347656,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962450712919,5.425012439275179e-09,0.0009962395997717,-0.013265062123537,0.0,0.0,0.0,-0.0075022266246378,60.0,8.315763473510742,-0.0,-6.766931903712249e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,9.349054016638549e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.845008025877178e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,7.271490176208317e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.845007298281416e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0004670044290833,286.29052734375,294.1499938964844,292.09918212890625,291.7703552246094,292.2893981933594,291.9830017089844,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961350588127,5.4121609416313285e-09,0.0009961295872926,-0.0132313948124647,0.0,0.0,0.0,-0.0074958554469048,60.0,8.380427360534668,-0.0,-6.765439053424417e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,9.349054016638549e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.845008025877178e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,7.271490176208317e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.845007298281416e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0004670044290833,286.29052734375,294.1499938964844,292.09918212890625,291.7703552246094,292.2893981933594,291.9830017089844,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961350588127,5.4121609416313285e-09,0.0009961295872926,-0.0132313948124647,0.0,0.0,0.0,-0.0074958554469048,60.0,8.380427360534668,-0.0,-6.765439053424417e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,9.34781928663142e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.843707812251524e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,7.270529749803245e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,9.843707084655762e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,0.0004669427580665,286.2948608398437,294.1499938964844,292.1495056152344,291.8150329589844,292.28668212890625,292.0117492675781,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960035094991,5.396771030063974e-09,0.0009959981543943,-0.0131910759955644,0.0,0.0,0.0,-0.0074882265180349,60.0,8.445839881896973,-0.0,-6.763651327901243e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,9.34781928663142e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.843707812251524e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,7.270529749803245e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,9.843707084655762e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,0.0004669427580665,286.2948608398437,294.1499938964844,292.1495056152344,291.8150329589844,292.28668212890625,292.0117492675781,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960035094991,5.396771030063974e-09,0.0009959981543943,-0.0131910759955644,0.0,0.0,0.0,-0.0074882265180349,60.0,8.445839881896973,-0.0,-6.763651327901243e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.34709605644457e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.842946019489318e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,7.269967318279669e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,9.842945291893555e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,0.0004669066402129,286.29705810546875,294.1499938964844,292.175048828125,291.8365478515625,292.2856750488281,292.02764892578125,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995926442556,5.387762236352955e-09,0.0009959210874512,-0.0131674744188785,0.0,0.0,0.0,-0.0074837603606283,60.0,8.478663444519043,-0.0,-6.76260469845147e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,9.346327715320513e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.84213693300262e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,7.269369962159544e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,9.84213620540686e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0004668682522606,286.2992248535156,294.1499938964844,292.2008972167969,291.8575134277344,292.2848815917969,292.0444641113281,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958446025848,5.378184120274909e-09,0.00099583924748,-0.0131423817947506,0.0,0.0,0.0,-0.0074790120124816,60.0,8.51113224029541,-0.0,-6.761492699070004e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.344702993985264e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.840425627771764e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,7.268105400726199e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.840424900176004e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,0.0004667870816774,286.3035888671875,294.1499938964844,292.2533264160156,291.8979187011719,292.28399658203125,292.0806579589844,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956713765859,5.3579332082165365e-09,0.0009956660214811,-0.0130893290042877,0.0,0.0,0.0,-0.0074689728207886,60.0,8.57441234588623,-0.0,-6.759140802614638e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.344702993985264e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.840425627771764e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,7.268105400726199e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,9.840424900176004e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,0.0004667870816774,286.3035888671875,294.1499938964844,292.2533264160156,291.8979187011719,292.28399658203125,292.0806579589844,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956713765859,5.3579332082165365e-09,0.0009956660214811,-0.0130893290042877,0.0,0.0,0.0,-0.0074689728207886,60.0,8.57441234588623,-0.0,-6.759140802614638e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,9.343026613350958e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,9.838660480454564e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,7.266801549121737e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.838659752858804e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0004667033499572,286.3079833984375,294.1499938964844,292.3066711425781,291.93634033203125,292.2840881347656,292.119873046875,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.3370428076959805e-09,0.0009954874403774,-0.0130345989018678,0.0,0.0,0.0,-0.0074586165137588,60.0,8.635013580322266,-0.0,-6.756715720257489e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,9.343026613350958e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,9.838660480454564e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,7.266801549121737e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.838659752858804e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0004667033499572,286.3079833984375,294.1499938964844,292.3066711425781,291.93634033203125,292.2840881347656,292.119873046875,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.3370428076959805e-09,0.0009954874403774,-0.0130345989018678,0.0,0.0,0.0,-0.0074586165137588,60.0,8.635013580322266,-0.0,-6.756715720257489e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.341383702121676e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.836930985329671e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,7.265524618560448e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,9.836930257733913e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.000466621335363,286.3124084472656,294.1499938964844,292.3609313964844,291.972900390625,292.28515625,292.1618347167969,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953177068382,5.3165751801032e-09,0.0009953123517334,-0.0129809780046343,0.0,0.0,0.0,-0.0074484697543084,60.0,8.69284439086914,-0.0,-6.754339665349107e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.341383702121676e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.836930985329671e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,7.265524618560448e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,9.836930257733913e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.000466621335363,286.3124084472656,294.1499938964844,292.3609313964844,291.972900390625,292.28515625,292.1618347167969,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953177068382,5.3165751801032e-09,0.0009953123517334,-0.0129809780046343,0.0,0.0,0.0,-0.0074484697543084,60.0,8.69284439086914,-0.0,-6.754339665349107e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.33985720621422e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,9.835322998696938e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,7.264337182277814e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.835322271101175e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0004665450542233,286.3168334960937,294.1499938964844,292.4159851074219,292.0076904296875,292.2872314453125,292.20611572265625,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951549582183,5.297548621996384e-09,0.0009951496031135,-0.0129311326891183,0.0,0.0,0.0,-0.0074390373192727,60.0,8.748043060302734,-0.0,-6.752131298526366e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.33985720621422e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,9.835322998696938e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,7.264337182277814e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.835322271101175e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0004665450542233,286.3168334960937,294.1499938964844,292.4159851074219,292.0076904296875,292.2872314453125,292.20611572265625,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951549582183,5.297548621996384e-09,0.0009951496031135,-0.0129311326891183,0.0,0.0,0.0,-0.0074390373192727,60.0,8.748043060302734,-0.0,-6.752131298526366e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,9.339158714283258e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,9.834587399382144e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,7.263793668244034e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,9.834586671786384e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0004665101587306,286.31903076171875,294.1499938964844,292.4437866210937,292.02447509765625,292.2886657714844,292.22906494140625,286.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950804524123,5.288840476680434e-09,0.0009950752137228,-0.012908318080008,0.0,0.0,0.0,-0.0074347206391394,60.0,8.774669647216797,-0.0,-6.751120906756114e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.338526433566584e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,9.833921649260446e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,7.263301813509315e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,9.833920921664684e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,0.0004664785810746,286.3212585449219,294.1499938964844,292.4718017578125,292.0408630371094,292.29034423828125,292.2525329589844,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995013047941,5.280959669562435e-09,0.0009950078092515,-0.0128876715898513,0.0,0.0,0.0,-0.0074308137409389,60.0,8.800673484802246,-0.0,-6.750206438255192e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,9.337468509329484e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,9.832807700149716e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,7.262478902703151e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.832806972553954e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0004664257285185,286.3257141113281,294.1499938964844,292.5282592773437,292.0724792480469,292.2944030761719,292.30059814453125,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949003579095,5.2677751050111965e-09,0.0009948950028046,-0.0128531316295266,0.0,0.0,0.0,-0.0074242772534489,60.0,8.851136207580566,-0.0,-6.748676639745099e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,9.337468509329484e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,9.832807700149716e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,7.262478902703151e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.832806972553954e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0004664257285185,286.3257141113281,294.1499938964844,292.5282592773437,292.0724792480469,292.2944030761719,292.30059814453125,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949003579095,5.2677751050111965e-09,0.0009948950028046,-0.0128531316295266,0.0,0.0,0.0,-0.0074242772534489,60.0,8.851136207580566,-0.0,-6.748676639745099e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.33676419663243e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.83206628006883e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,7.261931023094803e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,9.832065552473068e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0004663905710913,286.3302001953125,294.1499938964844,292.5853576660156,292.1026611328125,292.2994689941406,292.3503112792969,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948252700269,5.2589994581353494e-09,0.0009948200313374,-0.012830140069127,0.0,0.0,0.0,-0.0074199265800416,60.0,8.89936351776123,-0.0,-6.747658432004755e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.33676419663243e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.83206628006883e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,7.261931023094803e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,9.832065552473068e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,0.0004663905710913,286.3302001953125,294.1499938964844,292.5853576660156,292.1026611328125,292.2994689941406,292.3503112792969,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948252700269,5.2589994581353494e-09,0.0009948200313374,-0.012830140069127,0.0,0.0,0.0,-0.0074199265800416,60.0,8.89936351776123,-0.0,-6.747658432004755e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.33646224439144e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.83174832072109e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.261696009663865e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.831746865529568e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0004663754953071,286.3346862792969,294.1499938964844,292.6429748535156,292.1315612792969,292.30517578125,292.4010009765625,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947930229827,5.255230917100562e-09,0.0009947876678779,-0.0128202671185135,0.0,0.0,0.0,-0.0074180583469569,60.0,8.945972442626953,-0.0,-6.747221448222265e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
