time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.33646224439144e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.83174832072109e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.261696009663865e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.831746865529568e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0004663754953071,286.3346862792969,294.1499938964844,292.6429748535156,292.1315612792969,292.30517578125,292.4010009765625,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947930229827,5.255230917100562e-09,0.0009947876678779,-0.0128202671185135,0.0,0.0,0.0,-0.0074180583469569,60.0,8.945972442626953,-0.0,-6.747221448222265e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.336662333225831e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.83195859589614e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,7.261851715156808e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,9.831957868300378e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0004663854779209,286.33917236328125,294.1499938964844,292.7010803222656,292.15924072265625,292.3118591308594,292.4530944824219,286.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948142105713,5.257715152140463e-09,0.0009948089718818,-0.0128267752006649,0.0,0.0,0.0,-0.0074192895554006,60.0,8.990593910217285,-0.0,-6.747509218030245e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.336662333225831e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.83195859589614e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,7.261851715156808e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,9.831957868300378e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0004663854779209,286.33917236328125,294.1499938964844,292.7010803222656,292.15924072265625,292.3118591308594,292.4530944824219,286.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948142105713,5.257715152140463e-09,0.0009948089718818,-0.0128267752006649,0.0,0.0,0.0,-0.0074192895554006,60.0,8.990593910217285,-0.0,-6.747509218030245e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,9.336942457593976e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,9.832253272179514e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,7.262069993885234e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.832252544583751e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,0.0004663994768634,286.3414306640625,294.1499938964844,292.73028564453125,292.17266845703125,292.3155517578125,292.4796447753906,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994844129309,5.261206581508304e-09,0.0009948388906195,-0.0128359217196702,0.0,0.0,0.0,-0.0074210208840668,60.0,9.012298583984377,-0.0,-6.74791422738963e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.337379015050828e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,9.83271311270073e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,7.262409053510055e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.832712385104968e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0004664212756324,286.3436889648437,294.1499938964844,292.75958251953125,292.18585205078125,292.31951904296875,292.5065002441406,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948905790224,5.26663868072319e-09,0.0009948853403329,-0.0128501532599329,0.0,0.0,0.0,-0.0074237138032913,60.0,9.033618927001951,-0.0,-6.748544478796249e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.338674863101916e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,9.834078082349151e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,7.26341677363962e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.83407735475339e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0004664860025513,286.3482360839844,294.1499938964844,292.81842041015625,292.21148681640625,292.3280944824219,292.5610656738281,286.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950285311788,5.282783099858079e-09,0.0009950232924893,-0.0128924492746591,0.0,0.0,0.0,-0.0074317171238362,60.0,9.07534408569336,-0.0,-6.750418179990447e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.338674863101916e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,9.834078082349151e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,7.26341677363962e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.83407735475339e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0004664860025513,286.3482360839844,294.1499938964844,292.81842041015625,292.21148681640625,292.3280944824219,292.5610656738281,286.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950285311788,5.282783099858079e-09,0.0009950232924893,-0.0128924492746591,0.0,0.0,0.0,-0.0074317171238362,60.0,9.07534408569336,-0.0,-6.750418179990447e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,9.34056515689008e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.83606805675663e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,7.264887244673446e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.836067329160868e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0004665804444812,286.352783203125,294.1499938964844,292.87750244140625,292.2362976074219,292.3376159667969,292.61669921875,286.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.30632693340749e-09,0.0009952245745807,-0.0129541298374533,0.0,0.0,0.0,-0.0074433884583413,60.0,9.115947723388672,-0.0,-6.753150216809446e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,9.34056515689008e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.83606805675663e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,7.264887244673446e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.836067329160868e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0004665804444812,286.352783203125,294.1499938964844,292.87750244140625,292.2362976074219,292.3376159667969,292.61669921875,286.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.30632693340749e-09,0.0009952245745807,-0.0129541298374533,0.0,0.0,0.0,-0.0074433884583413,60.0,9.115947723388672,-0.0,-6.753150216809446e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.343044075649232e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,9.8386786703486e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,7.266815373441204e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.838677942752838e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0004667042521759,286.3573303222656,294.1499938964844,292.93682861328125,292.2603759765625,292.3480834960937,292.6733703613281,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954939596354,5.337205788435995e-09,0.0009954886045306,-0.0130350273102521,0.0,0.0,0.0,-0.0074586966075003,60.0,9.155667304992676,-0.0,-6.75673419436862e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.343044075649232e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,9.8386786703486e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,7.266815373441204e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.838677942752838e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0004667042521759,286.3573303222656,294.1499938964844,292.93682861328125,292.2603759765625,292.3480834960937,292.6733703613281,286.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954939596354,5.337205788435995e-09,0.0009954886045306,-0.0130350273102521,0.0,0.0,0.0,-0.0074586966075003,60.0,9.155667304992676,-0.0,-6.75673419436862e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.34620329644531e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.842005238169804e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,7.269272464327514e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.842004510574044e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0004668620822485,286.3619384765625,294.1499938964844,292.9962463378906,292.28387451171875,292.3595275878906,292.7310485839844,286.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958305163308,5.376563638748166e-09,0.000995825161226,-0.0131381368264555,0.0,0.0,0.0,-0.0074782078154385,60.0,9.194650650024414,-0.0,-6.761304405245029e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.34620329644531e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.842005238169804e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,7.269272464327514e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.842004510574044e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0004668620822485,286.3619384765625,294.1499938964844,292.9962463378906,292.28387451171875,292.3595275878906,292.7310485839844,286.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958305163308,5.376563638748166e-09,0.000995825161226,-0.0131381368264555,0.0,0.0,0.0,-0.0074782078154385,60.0,9.194650650024414,-0.0,-6.761304405245029e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,9.348093590233476e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.843995940173043e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,7.27074293536134e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.843995212577283e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,0.0004669564950745,286.3642272949219,294.1499938964844,293.0260009765625,292.2954406738281,292.3657531738281,292.7603454589844,286.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960322640836,5.400112357278886e-09,0.0009960267925634,-0.0131998285651206,0.0,0.0,0.0,-0.0074898833408951,60.0,9.213915824890137,-0.0,-6.764039284234968e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,9.350042091682552e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,9.846047760220245e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.272257789736614e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,9.846047032624484e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0004670538182836,286.3665466308594,294.1499938964844,293.0557556152344,292.3069152832031,292.3721618652344,292.7897644042969,286.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962401818484,5.424383608954031e-09,0.0009962347103282,-0.0132634136825799,0.0,0.0,0.0,-0.007501917425543,60.0,9.233102798461914,-0.0,-6.766858717810464e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.354249777970836e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,9.850478818407282e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,7.275530515471473e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,9.85047809081152e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.0004672640061471,286.37115478515625,294.1499938964844,293.115234375,292.32958984375,292.3854064941406,292.8489685058594,286.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966877987608,5.4768030111063135e-09,0.0009966823272407,-0.0134007418528199,0.0,0.0,0.0,-0.0075279003940522,60.0,9.271350860595703,-0.0,-6.772950200684137e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,9.354249777970836e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,9.850478818407282e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,7.275530515471473e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,9.85047809081152e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.0004672640061471,286.37115478515625,294.1499938964844,293.115234375,292.32958984375,292.3854064941406,292.8489685058594,286.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966877987608,5.4768030111063135e-09,0.0009966823272407,-0.0134007418528199,0.0,0.0,0.0,-0.0075279003940522,60.0,9.271350860595703,-0.0,-6.772950200684137e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,9.359219984617084e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.855712414719164e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,7.279396231751889e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,9.855711687123404e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,0.0004675122909247,286.37579345703125,294.1499938964844,293.1746826171875,292.3520812988281,292.3997497558594,292.9090270996094,287.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972173720598,5.538721481457287e-09,0.0009972117841243,-0.0135629530996084,0.0,0.0,0.0,-0.0075585963204503,60.0,9.309667587280272,-0.0,-6.780149419682857e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,9.359219984617084e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,9.855712414719164e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,7.279396231751889e-05,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,9.855711687123404e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,0.0004675122909247,286.37579345703125,294.1499938964844,293.1746826171875,292.3520812988281,292.3997497558594,292.9090270996094,287.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972173720598,5.538721481457287e-09,0.0009972117841243,-0.0135629530996084,0.0,0.0,0.0,-0.0075585963204503,60.0,9.309667587280272,-0.0,-6.780149419682857e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,9.364483412355185e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,9.861255239229648e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,7.28349041310139e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.861254511633888e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0004677752149291,286.3804626464844,294.1499938964844,293.23394775390625,292.37451171875,292.4147033691406,292.969482421875,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997778144665,5.604295250094537e-09,0.0009977725567296,-0.0137347402051091,0.0,0.0,0.0,-0.0075911046005785,60.0,9.348042488098145,-0.0,-6.787777095951243e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,9.364483412355185e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,9.861255239229648e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,7.28349041310139e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.861254511633888e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0004677752149291,286.3804626464844,294.1499938964844,293.23394775390625,292.37451171875,292.4147033691406,292.969482421875,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997778144665,5.604295250094537e-09,0.0009977725567296,-0.0137347402051091,0.0,0.0,0.0,-0.0075911046005785,60.0,9.348042488098145,-0.0,-6.787777095951243e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,9.370395127916709e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.867480548564345e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.288088090717793e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.867479820968585e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0004680705023929,286.3851318359375,294.1499938964844,293.29302978515625,292.39697265625,292.4308166503906,293.0305480957031,287.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984079515561,5.677939896031603e-09,0.0009984023636206,-0.0139276683330535,0.0,0.0,0.0,-0.007627613376826,60.0,9.38699722290039,-0.0,-6.796349083515453e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,9.370395127916709e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.867480548564345e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,7.288088090717793e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.867479820968585e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,0.0004680705023929,286.3851318359375,294.1499938964844,293.29302978515625,292.39697265625,292.4308166503906,293.0305480957031,287.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984079515561,5.677939896031603e-09,0.0009984023636206,-0.0139276683330535,0.0,0.0,0.0,-0.007627613376826,60.0,9.38699722290039,-0.0,-6.796349083515453e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.373408829560503e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,9.87065359367989e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,7.290431676665321e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.870652866084129e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0004682210565079,286.3874816894531,294.1499938964844,293.3224792480469,292.4082946777344,292.4390563964844,293.0611877441406,287.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987298399209,5.715484530099957e-09,0.0009987240191549,-0.0140260234475135,0.0,0.0,0.0,-0.00764622958377,60.0,9.406607627868652,-0.0,-6.800721052968586e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,9.376531670568512e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,9.8739423265215e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,7.292861118912697e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.87394159892574e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,0.0004683770530391,286.38983154296875,294.1499938964844,293.3518371582031,292.419677734375,292.447509765625,293.0918884277344,287.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990624384954,5.7543916298641315e-09,0.0009990566177293,-0.0141279501840472,0.0,0.0,0.0,-0.007665516808629,60.0,9.42639446258545,-0.0,-6.805252894537261e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.382944699609652e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,9.880695870378986e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,7.29784878785722e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,9.880695142783225e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0004686973989009,286.3945617675781,294.1499938964844,293.4102783203125,292.4427185058594,292.4649658203125,293.15338134765625,287.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997450979426,5.834283722805367e-09,0.0009997392771765,-0.0143372416496276,0.0,0.0,0.0,-0.0077051199041306,60.0,9.46641731262207,-0.0,-6.8145645570894e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.382944699609652e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,9.880695870378986e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,7.29784878785722e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,9.880695142783225e-05,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0004686973989009,286.3945617675781,294.1499938964844,293.4102783203125,292.4427185058594,292.4649658203125,293.15338134765625,287.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997450979426,5.834283722805367e-09,0.0009997392771765,-0.0143372416496276,0.0,0.0,0.0,-0.0077051199041306,60.0,9.46641731262207,-0.0,-6.8145645570894e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,9.38962257350795e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.887728083413094e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,7.303042366402224e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.887727355817332e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0004690309870056,286.3992919921875,294.1499938964844,293.46832275390625,292.4662475585937,292.4835205078125,293.2149353027344,287.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917480283557097e-09,0.0010004505747929,-0.0145551888272166,0.0,0.0,0.0,-0.0077463639900088,60.0,9.507909774780272,-0.0,-6.824267728688937e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,9.38962257350795e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.887728083413094e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,7.303042366402224e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,9.887727355817332e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0004690309870056,286.3992919921875,294.1499938964844,293.46832275390625,292.4662475585937,292.4835205078125,293.2149353027344,287.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917480283557097e-09,0.0010004505747929,-0.0145551888272166,0.0,0.0,0.0,-0.0077463639900088,60.0,9.507909774780272,-0.0,-6.824267728688937e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,9.396343375556172e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,9.89480540738441e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,7.308270141948014e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.894804679788648e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0004693666996899,286.404052734375,294.1499938964844,293.5259094238281,292.4904479980469,292.5027770996094,293.2763366699219,287.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011725826188,6.0012106395390674e-09,0.0010011665290221,-0.0147745301946997,0.0,0.0,0.0,-0.0077878725714981,60.0,9.550459861755373,-0.0,-6.834039822933846e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,9.396343375556172e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,9.89480540738441e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,7.308270141948014e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.894804679788648e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,0.0004693666996899,286.404052734375,294.1499938964844,293.5259094238281,292.4904479980469,292.5027770996094,293.2763366699219,287.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011725826188,6.0012106395390674e-09,0.0010011665290221,-0.0147745301946997,0.0,0.0,0.0,-0.0077878725714981,60.0,9.550459861755373,-0.0,-6.834039822933846e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,9.403096919413656e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.901916928356512e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,7.313522655749694e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.901916200760752e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,0.0004697040421888,286.4088439941406,294.1499938964844,293.5829162597656,292.5154113769531,292.52264404296875,293.3373107910156,287.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085344672612791e-09,0.0010018858592957,-0.0149949295446276,0.0,0.0,0.0,-0.0078295804560184,60.0,9.594268798828123,-0.0,-6.843866628969408e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,9.403096919413656e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.901916928356512e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,7.313522655749694e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.901916200760752e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,0.0004697040421888,286.4088439941406,294.1499938964844,293.5829162597656,292.5154113769531,292.52264404296875,293.3373107910156,287.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085344672612791e-09,0.0010018858592957,-0.0149949295446276,0.0,0.0,0.0,-0.0078295804560184,60.0,9.594268798828123,-0.0,-6.843866628969408e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.40644385991618e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,9.905441402224824e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,7.316125993384048e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,9.905440674629062e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0004698712145909,286.4112243652344,294.1499938964844,293.6112060546875,292.5282287597656,292.5327453613281,293.36767578125,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.1270406526148236e-09,0.0010022422065958,-0.0151041559875011,0.0,0.0,0.0,-0.0078502502292394,60.0,9.616594314575195,-0.0,-6.848738820508515e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,9.409751510247588e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.908924403134732e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,7.318698771996424e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.908923675538972e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0004700364661403,286.41363525390625,294.1499938964844,293.6393127441406,292.54132080078125,292.54296875,293.3979797363281,287.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.16825124311049e-09,0.0010025944793596,-0.0152121102437376,0.0,0.0,0.0,-0.0078706797212362,60.0,9.6392240524292,-0.0,-6.85355630025697e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.416234388481826e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.91575070656836e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,7.323740283027291e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,9.9157499789726e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0004703602753579,286.4184265136719,294.1499938964844,293.6950378417969,292.5683288574219,292.563720703125,293.4583435058594,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490119745461925e-09,0.00100328552071,-0.0154236666858196,0.0,0.0,0.0,-0.0079107182100415,60.0,9.685253143310549,-0.0,-6.863002255386165e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.416234388481826e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.91575070656836e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,7.323740283027291e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,9.9157499789726e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0004703602753579,286.4184265136719,294.1499938964844,293.6950378417969,292.5683288574219,292.563720703125,293.4583435058594,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490119745461925e-09,0.00100328552071,-0.0154236666858196,0.0,0.0,0.0,-0.0079107182100415,60.0,9.685253143310549,-0.0,-6.863002255386165e-08,0.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.050000000745058,9.422133007319644e-05,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.050000000745058,9.92196291917935e-05,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.050000000745058,7.328328501898795e-05,298.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.050000000745058,9.921962191583587e-05,298.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.050000000745058,0.0004706549516413,286.4232482910156,285.4460144042969,293.75,292.5965881347656,292.5851135253906,293.51812744140625,287.0660095214844,1.0,0.099166102707386,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225038537950695e-09,0.0010039139306172,-0.0156161813065409,0.0,0.0,0.0,-0.0079471515491604,60.0,9.732938766479492,-0.0,-6.87160337520254e-08,1.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.050000000745058,9.422133007319644e-05,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.050000000745058,9.92196291917935e-05,298.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.050000000745058,7.328328501898795e-05,298.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.050000000745058,9.921962191583587e-05,298.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.050000000745058,0.0004706549516413,286.4232482910156,285.4460144042969,293.75,292.5965881347656,292.5851135253906,293.51812744140625,287.0660095214844,1.0,0.099166102707386,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225038537950695e-09,0.0010039139306172,-0.0156161813065409,0.0,0.0,0.0,-0.0079471515491604,60.0,9.732938766479492,-0.0,-6.87160337520254e-08,1.0,281.2587280273437,283.7794494628906,297.1097717285156,298.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.625297398219552e-21,4.312648699109776e-21,4.312648699109776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
